time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,9.538842277834192e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0001004486039164,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,7.419100438710302e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0001004486039164,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,0.0004764847981277,286.88104248046875,294.1499938964844,292.44171142578125,292.1117858886719,292.704345703125,292.37115478515625,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163543047383,7.776325361419367e-09,0.0010163465049117,-0.0194241348654031,0.0,0.0,0.0,-0.0086678778752684,60.0,7.883626937866211,-0.0,-7.042860517003646e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,9.543724445393308e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001005000158329,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,7.422897760989144e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001005000158329,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0004767286591231,286.8845520019531,294.1499938964844,292.45233154296875,292.1223449707031,292.7021179199219,292.3827209472656,287.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016873284243,7.837148707778852e-09,0.0010168654844164,-0.0195834338665008,0.0,0.0,0.0,-0.0086980247870087,60.0,7.903295993804932,-0.0,-7.05007110468614e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,9.548464004183188e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.0001005499216262,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,7.42658376111649e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,0.0001005499216262,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0004769653896801,286.8880615234375,294.1499938964844,292.4628601074219,292.1327819824219,292.7000427246094,292.39410400390625,287.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173778282478,7.896194809120516e-09,0.0010173700284212,-0.0197380725294351,0.0,0.0,0.0,-0.0087272943928837,60.0,7.92261791229248,-0.0,-7.057074924432527e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76434326171875,0.0,0.0,9.55209106905386e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,0.0001005881204036,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,7.429404649883509e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001005881131277,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,0.0004771465901285,286.8915405273437,294.1499938964844,292.4732360839844,292.14306640625,292.6982116699219,292.4052124023437,287.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177670046687,7.941386215293278e-09,0.0010177589720115,-0.0198564231395721,0.0,0.0,0.0,-0.0087497113272547,60.0,7.9407548904418945,-0.0,-7.062436679916574e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,9.555675205774604e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001006258607958,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,7.432192796841264e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,0.0001006258607958,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76708984375,0.0,0.0,0.0004773256368935,286.8950500488281,294.1499938964844,292.4834899902344,292.1532287597656,292.69635009765625,292.4164123535156,287.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.986039385343702e-09,0.00101813825313,-0.0199733711779117,0.0,0.0,0.0,-0.0087718348950147,60.0,7.959061622619629,-0.0,-7.06773803926808e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,9.558269084664062e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001006531747407,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77099609375,0.0,0.0,7.434209692291915e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001006531747407,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7703552246094,0.0,0.0,0.0004774551780428,286.8985595703125,294.1499938964844,292.4935607910156,292.1632385253906,292.6947326660156,292.42730712890625,287.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018425100483,8.01835664532291e-09,0.0010184170678257,-0.0200580041855573,0.0,0.0,0.0,-0.0087878685444593,60.0,7.976151466369629,-0.0,-7.071575680583919e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,9.560640319250524e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7739562988281,0.0,0.0,0.0001006781458272,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,7.436054147547111e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.0001006781385513,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0004775736306328,286.90203857421875,294.1499938964844,292.50347900390625,292.1730651855469,292.6930847167969,292.438232421875,287.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186752770096,8.047896571383717e-09,0.0010186672443524,-0.0201353691518306,0.0,0.0,0.0,-0.0088024996221065,60.0,7.993233680725098,-0.0,-7.075084340613105e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.562171180732548e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001006942693493,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,7.437245221808553e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0001006942693493,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0004776501446031,286.9055480957031,294.1499938964844,292.5132141113281,292.1827087402344,292.6915588378906,292.4489440917969,287.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188382584601,8.066975532017295e-09,0.0010188302258029,-0.0201853364706039,0.0,0.0,0.0,-0.0088119581341743,60.0,8.009383201599121,-0.0,-7.077350971940177e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,9.5632960437797e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804870605469,0.0,0.0,0.0001007061146083,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,7.438119791913778e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001007061073323,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0004777063149958,286.9090576171875,294.1499938964844,292.5227355957031,292.1921691894531,292.69012451171875,292.45953369140625,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080983882052806e-09,0.0010189501335844,-0.020222021266818,0.0,0.0,0.0,-0.0088189030066132,60.0,8.025030136108398,-0.0,-7.079015773570063e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.564072388457134e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0001007142855087,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,7.438723696395755e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835388183594,0.0,0.0,0.0001007142855087,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834167480469,0.0,0.0,0.000477745081298,286.9125366210937,294.1499938964844,292.53204345703125,292.2013854980469,292.6888122558594,292.46990966796875,287.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190434986725,8.090657921400181e-09,0.0010190354660153,-0.0202473532408475,0.0,0.0,0.0,-0.0088237114250659,60.0,8.039864540100098,-0.0,-7.080164721173787e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872009277344,0.0,0.0,9.56343865254894e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0001007076207315,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,7.438231114065275e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001007076134555,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,0.0004777134454343,286.916015625,294.1499938964844,292.5411376953125,292.2104187011719,292.68780517578125,292.47967529296875,287.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189739987254,8.082765567962724e-09,0.0010189658496528,-0.0202266853302717,0.0,0.0,0.0,-0.0088197886943817,60.0,8.052323341369629,-0.0,-7.079226804762585e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,9.562799095874652e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,0.0001007008831948,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,7.437733438564464e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001007008759188,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,0.0004776814894285,286.91949462890625,294.1499938964844,292.54998779296875,292.2191772460937,292.686767578125,292.48944091796875,287.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189058957621,8.074793278467496e-09,0.0010188978631049,-0.0202058088034391,0.0,0.0,0.0,-0.0088158370926976,60.0,8.064778327941895,-0.0,-7.078279651295817e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7937316894531,0.0,0.0,9.562179911881684e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001006943639367,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,7.437251770170406e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0001006943639367,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.793212890625,0.0,0.0,0.0004776505811605,286.9229736328125,294.1499938964844,292.5586853027344,292.2276306152344,292.6856994628906,292.49932861328125,287.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188394226133,8.06708033707082e-09,0.0010188313899561,-0.0201856084167957,0.0,0.0,0.0,-0.0088120112195611,60.0,8.078075408935547,-0.0,-7.077363051166685e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969970703125,0.0,0.0,9.56164294620976e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0001006887105177,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,7.436834857799113e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,0.0001006887105177,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964782714844,0.0,0.0,0.0004776237765327,286.92645263671875,294.1499938964844,292.5673522949219,292.2356262207031,292.68475341796875,292.509033203125,287.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187848238274,8.060394129927317e-09,0.0010187767911702,-0.0201680958271026,0.0,0.0,0.0,-0.0088087087497115,60.0,8.090291976928711,-0.0,-7.076568664388105e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,9.561159822624175e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0001006836173473,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,7.43645869079046e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79986572265625,0.0,0.0,0.0001006836173473,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0004775996203534,286.929931640625,294.1499938964844,292.575927734375,292.24322509765625,292.6839599609375,292.5185546875,287.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187320876866,8.054366951171232e-09,0.0010187240550294,-0.0201523136347532,0.0,0.0,0.0,-0.0088057154789567,60.0,8.100936889648438,-0.0,-7.075853147853195e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,9.560694161336868e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033447265625,0.0,0.0,0.0001006787133519,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,7.436096348101273e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0001006787133519,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030090332031,0.0,0.0,0.000477576337289,286.93341064453125,294.1499938964844,292.58447265625,292.2503967285156,292.6831359863281,292.528076171875,287.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186819126829,8.048561817020072e-09,0.0010186737636104,-0.0201371107250452,0.0,0.0,0.0,-0.0088028348982334,60.0,8.111577987670898,-0.0,-7.075163210856773e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067626953125,0.0,0.0,9.560421312926336e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0001006758466246,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,7.435883890138939e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,0.0001006758393486,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,0.0004775627458002,286.9368896484375,294.1499938964844,292.59295654296875,292.2571716308594,292.68243408203125,292.53741455078125,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018653740175,8.045168087278398e-09,0.0010186457075178,-0.020128222182393,0.0,0.0,0.0,-0.0088011566549539,60.0,8.121464729309082,-0.0,-7.074760333125596e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,9.56030999077484e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0001006746679195,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,7.43579730624333e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001006746679195,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0004775571578647,286.9403381347656,294.1499938964844,292.6014404296875,292.2635498046875,292.68182373046875,292.546630859375,287.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186418658122,8.043778088051567e-09,0.001018633833155,-0.0201245825737714,0.0,0.0,0.0,-0.0088004674762487,60.0,8.130736351013184,-0.0,-7.074594776668165e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,9.560358012095094e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0001006751699605,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,7.435834413627163e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001006751699605,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,0.0004775595443788,286.9438171386719,294.1499938964844,292.60986328125,292.2695617675781,292.6813049316406,292.5557556152344,287.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018646871671,8.044372279414347e-09,0.0010186388390138,-0.020126137882471,0.0,0.0,0.0,-0.0088007617741823,60.0,8.139424324035645,-0.0,-7.07466583094174e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,9.560435137245804e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163757324219,0.0,0.0,0.0001006759848678,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,7.43589480407536e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,0.0001006759848678,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0004775634151883,286.947265625,294.1499938964844,292.6182556152344,292.2752380371094,292.6807556152344,292.5648803710937,287.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186539730057,8.045332400286043e-09,0.0010186459403485,-0.0201286543160676,0.0,0.0,0.0,-0.0088012320920825,60.0,8.14810848236084,-0.0,-7.074779517779461e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,9.56094663706608e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001006813690764,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199157714844,0.0,0.0,7.436292798956856e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001006813690764,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004775889683514,286.9507141113281,294.1499938964844,292.62664794921875,292.2805480957031,292.68048095703125,292.5737609863281,287.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187090374529,8.051705080447391e-09,0.0010187010047957,-0.0201453417539596,0.0,0.0,0.0,-0.0088043939322233,60.0,8.155096054077148,-0.0,-7.075536245793046e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,9.561470506014302e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8229064941406,0.0,0.0,0.0001006868915283,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,7.43670025258325e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,0.0001006868915283,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.000477615132695,286.9541931152344,294.1499938964844,292.635009765625,292.2854919433594,292.68017578125,292.5826416015625,287.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187644511461,8.058234080010607e-09,0.0010187564184889,-0.0201624408364295,0.0,0.0,0.0,-0.0088076293468475,60.0,8.162081718444824,-0.0,-7.076312158460496e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,9.562061313772574e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.000100693112472,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,7.437159365508705e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0001006931051961,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258361816406,0.0,0.0,0.0004776446439791,286.9576416015625,294.1499938964844,292.64337158203125,292.2901611328125,292.6799621582031,292.5914611816406,287.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188283631578,8.065591750039403e-09,0.0010188203305006,-0.0201817080378532,0.0,0.0,0.0,-0.0088112819939851,60.0,8.168745994567871,-0.0,-7.077186126025482e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,9.562686318531632e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.0001006996972137,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296813964844,0.0,0.0,7.437646127073094e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0001006996899377,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,0.0004776758723892,286.9610900878906,294.1499938964844,292.6517028808594,292.2944641113281,292.6797180175781,292.6003112792969,287.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188936721533,8.073381074780173e-09,0.0010188856394961,-0.0202021095901727,0.0,0.0,0.0,-0.0088151358067989,60.0,8.175406455993652,-0.0,-7.078111963210176e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,9.563832281855866e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001007117607514,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,7.43853670428507e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324584960937,0.0,0.0,0.0001007117534754,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0004777330905199,286.96453857421875,294.1499938964844,292.6600646972656,292.2984924316406,292.6798095703125,292.6089782714844,287.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190161410719,8.087652325627914e-09,0.0010190081084147,-0.0202394854277372,0.0,0.0,0.0,-0.008822213858366,60.0,8.180088996887207,-0.0,-7.079808028720437e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,9.564984065946192e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359375,0.0,0.0,0.0001007238897727,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,7.439433102263138e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0001007238897727,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83563232421875,0.0,0.0,0.0004777906578965,286.9679870605469,294.1499938964844,292.6684265136719,292.3022155761719,292.6799011230469,292.6176452636719,287.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191387264057,8.102007953425527e-09,0.0010191306937485,-0.0202770791947841,0.0,0.0,0.0,-0.008829329162836,60.0,8.184769630432129,-0.0,-7.081514041828997e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,9.566002700012176e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001007346218102,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,7.440225454047322e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001007346145343,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.000477841560496,286.971435546875,294.1499938964844,292.6767883300781,292.3056640625,292.6799621582031,292.6263427734375,287.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192486224696,8.114700023043042e-09,0.001019240473397,-0.0203103180974721,0.0,0.0,0.0,-0.0088356276974082,60.0,8.189809799194336,-0.0,-7.08302181351428e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,9.567303641233592e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424377441406,0.0,0.0,0.0001007483151624,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,7.441236812155694e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,0.0001007483151624,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0004779065202455,286.9748840332031,294.1499938964844,292.6851806640625,292.308837890625,292.6801147460937,292.6349792480469,287.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193868074566,8.13090572648889e-09,0.001019378658384,-0.0203527584671974,0.0,0.0,0.0,-0.0088436594232916,60.0,8.19400405883789,-0.0,-7.084948094870924e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,9.568727546138688e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,0.0001007633109111,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,7.442344212904572e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8454895019531,0.0,0.0,0.0001007633036351,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0004779776500072,286.9783020019531,294.1499938964844,292.6935729980469,292.311767578125,292.68035888671875,292.64361572265625,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195383802056,8.148640873173463e-09,0.0010195302311331,-0.0203992053866386,0.0,0.0,0.0,-0.008852451108396,60.0,8.197771072387695,-0.0,-7.08705698571066e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,9.570176189299671e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.0001007785685942,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,7.44347125873901e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,0.0001007785685942,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486633300781,0.0,0.0,0.0004780500312335,286.98175048828125,294.1499938964844,292.7019958496094,292.314453125,292.6806030273437,292.6522521972656,287.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196918155997,8.166693099553868e-09,0.0010196836665272,-0.0204464830458164,0.0,0.0,0.0,-0.0088613964617252,60.0,8.201534271240234,-0.0,-7.089203535315391e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.571926784701644e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8522033691406,0.0,0.0,0.0001007969985948,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,7.444832590408623e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520202636719,0.0,0.0,0.0001007969913189,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,0.0004781374300364,286.9851989746094,294.1499938964844,292.71044921875,292.31689453125,292.6810607910156,292.6609191894531,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198787786066,8.188496991579086e-09,0.0010198706295341,-0.0205035805702209,0.0,0.0,0.0,-0.0088722072541713,60.0,8.204158782958984,-0.0,-7.09179630575818e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8556213378906,0.0,0.0,9.573689749231562e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,0.0001008155668387,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,7.446204108418897e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,0.0001008155595627,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0004782255273312,286.9886169433594,294.1499938964844,292.7189636230469,292.3191223144531,292.6815185546875,292.6695556640625,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200662072747,8.210463420255111e-09,0.0010200580582022,-0.0205611083656549,0.0,0.0,0.0,-0.0088830953463912,60.0,8.206780433654785,-0.0,-7.09440897139757e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,9.575537114869805e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001008350227493,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8589782714844,0.0,0.0,7.447641110047698e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0001008350154734,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584289550781,0.0,0.0,0.0004783178155776,286.9920654296875,294.1499938964844,292.7275085449219,292.3211364746094,292.6820373535156,292.67822265625,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202638804912,8.233483228536898e-09,0.0010202556150034,-0.0206213928759098,0.0,0.0,0.0,-0.0088945114985108,60.0,8.2090425491333,-0.0,-7.09714740310119e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,9.577410673955455e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0001008547478704,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,7.449097756762058e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,0.0001008547405945,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,0.0004784113843925,286.9954833984375,294.1499938964844,292.736083984375,292.32293701171875,292.6825561523437,292.6868896484375,287.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204626014456,8.256821004692938e-09,0.0010204543359577,-0.0206825099885463,0.0,0.0,0.0,-0.0089060757309198,60.0,8.211301803588867,-0.0,-7.099924914655277e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,9.5795578090474e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.865234375,0.0,0.0,0.0001008773542707,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.865478515625,0.0,0.0,7.450767589034513e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001008773542707,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0004785186320077,286.9989013671875,294.1499938964844,292.7447204589844,292.3245544433594,292.6833190917969,292.69561767578125,287.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206918232142,8.283570274159047e-09,0.0010206834413111,-0.0207525603473186,0.0,0.0,0.0,-0.0089193386957049,60.0,8.212565422058105,-0.0,-7.103108146111482e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,9.581716585671528e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8684997558594,0.0,0.0,0.0001009000916383,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687438964844,0.0,0.0,7.452446880051866e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0001009000843623,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0004786264616996,287.0023498535156,294.1499938964844,292.75341796875,292.3260192871094,292.68408203125,292.7043762207031,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209213942289,8.310465204885986e-09,0.001020913128741,-0.0208229944109916,0.0,0.0,0.0,-0.0089326705783605,60.0,8.213826179504395,-0.0,-7.106309851678817e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,9.583930659573524e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8717346191406,0.0,0.0,0.0001009234110824,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,7.454169099219143e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,0.0001009234038065,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714599609375,0.0,0.0,0.0004787370853591,287.0057678222656,294.1499938964844,292.7621765136719,292.3273010253906,292.6849365234375,292.7131652832031,287.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211581829935,8.338055579315551e-09,0.0010211498010903,-0.0208952464163303,0.0,0.0,0.0,-0.0089463517069816,60.0,8.21484088897705,-0.0,-7.109594690746236e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.586242958903311e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,0.0001009477564366,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,7.455966988345608e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0001009477491606,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.0004788525693584,287.0091857910156,294.1499938964844,292.7710266113281,292.32843017578125,292.6858215332031,292.72198486328125,287.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366860093644846e-09,0.001021396019496,-0.0209706798195838,0.0,0.0,0.0,-0.0089606307446956,60.0,8.21555233001709,-0.0,-7.113025191074487e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87841796875,0.0,0.0,9.588633110979572e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0001009729312499,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.457826723111793e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.000100972923974,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779602050781,0.0,0.0,0.0004789719823747,287.0126037597656,294.1499938964844,292.7799377441406,292.32940673828125,292.68682861328125,292.7308654785156,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216591181233,8.396645156949491e-09,0.0010216507362201,-0.021048679947853,0.0,0.0,0.0,-0.0089753968641161,60.0,8.216012001037598,-0.0,-7.11657364149687e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
