time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.0,0.0,9.591045090928674e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8815002441406,0.0,0.0,0.000100998324342,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,7.45970246498473e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8813171386719,0.0,0.0,0.0001009983170661,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.000479092443129,287.0160217285156,294.1499938964844,292.7889099121094,292.3302917480469,292.68780517578125,292.73974609375,287.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219153482466,8.426686903817426e-09,0.0010219068499282,-0.021127350628376,0.0,0.0,0.0,-0.0089902859181165,60.0,8.216468811035156,-0.0,-7.12015335579963e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,9.593625873094425e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,0.0001010255000437,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,7.461709901690483e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,0.0001010255000437,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,0.0004792213730979,287.0194396972656,294.1499938964844,292.7979736328125,292.3310241699219,292.6889953613281,292.748779296875,287.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221906704828,8.458843403502671e-09,0.0010221822885796,-0.0212115608155727,0.0,0.0,0.0,-0.0090062292292714,60.0,8.216325759887695,-0.0,-7.12398602331632e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,9.59621975198388e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0001010528139886,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8882751464844,0.0,0.0,7.463726797141135e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,0.0001010528139886,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0004793509433511,287.0228576660156,294.1499938964844,292.80712890625,292.3316650390625,292.690185546875,292.7578430175781,287.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224666912108,8.491157998946619e-09,0.0010224581928923,-0.0212961845099926,0.0,0.0,0.0,-0.0090222470462322,60.0,8.216180801391602,-0.0,-7.127838586029611e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,9.598880569683388e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,0.0001010808409773,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915100097656,0.0,0.0,7.46579680708237e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,0.0001010808409773,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8909912109375,0.0,0.0,0.0004794838896486,287.0262756347656,294.1499938964844,292.81640625,292.33221435546875,292.6914978027344,292.7669982910156,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227507445961,8.524316363889284e-09,0.0010227422462776,-0.0213830135762691,0.0,0.0,0.0,-0.0090386876836419,60.0,8.215778350830078,-0.0,-7.13179204581138e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,9.60155957727693e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89453125,0.0,0.0,0.000101109049865,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.894775390625,0.0,0.0,7.467880641343072e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,0.000101109042589,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0004796176799573,287.0296936035156,294.1499938964844,292.82574462890625,292.3326721191406,292.6927795410156,292.7761535644531,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230356128886,8.557687891652677e-09,0.0010230269981548,-0.0214704032987356,0.0,0.0,0.0,-0.0090552289038896,60.0,8.215372085571289,-0.0,-7.135773216759844e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,9.604340448277072e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0001011383355944,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89801025390625,0.0,0.0,7.470043055946007e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001011383283184,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.00047975659254,287.0331115722656,294.1499938964844,292.835205078125,292.33306884765625,292.6942749023437,292.7854919433594,287.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233322391286,8.592336619983598e-09,0.0010233237408101,-0.0215611401945352,0.0,0.0,0.0,-0.009072408080101,60.0,8.214631080627441,-0.0,-7.139907154396496e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,9.607133688405156e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.000101167752291,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,7.472215656889603e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001011677450151,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,0.0004798961454071,287.0364990234375,294.1499938964844,292.84478759765625,292.3334045410156,292.6957397460937,292.7948303222656,287.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236294474452,8.627139003181128e-09,0.0010236208327114,-0.0216522738337516,0.0,0.0,0.0,-0.009089658036828,60.0,8.213887214660645,-0.0,-7.14406098722975e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9044494628906,0.0,0.0,9.609990956960246e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001011978383758,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,7.474438461940736e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,0.0001011978310998,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,0.0004800388414878,287.0399169921875,294.1499938964844,292.8544616699219,292.33367919921875,292.69732666015625,292.8043212890625,287.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239342227578,8.662734529707451e-09,0.001023925608024,-0.0217454861849546,0.0,0.0,0.0,-0.009107306599617,60.0,8.212940216064453,-0.0,-7.148310743332331e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,9.612879512133075e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,0.0001012282518786,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,7.476684550056234e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001012282518786,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004801831382792,287.0433044433594,294.1499938964844,292.8642883300781,292.3339233398437,292.6990051269531,292.8139343261719,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024242141284,8.698723519273699e-09,0.0010242334101349,-0.0218397267162799,0.0,0.0,0.0,-0.0091251479461789,60.0,8.21191692352295,-0.0,-7.152608816340944e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,9.615797171136364e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001012589709716,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110412597656,0.0,0.0,7.478953921236098e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,0.0001012589709716,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,0.0004803288611583,287.0467224121094,294.1499938964844,292.8742370605469,292.33416748046875,292.7007141113281,292.8236083984375,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024552853778,8.735068668386248e-09,0.0010245441226288,-0.0219349022954702,0.0,0.0,0.0,-0.0091431662440299,60.0,8.21082878112793,-0.0,-7.156950232456438e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,9.618725016480312e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,0.00010128980648,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,7.481231295969337e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,0.000101289799204,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,0.0004804751079063,287.0501403808594,294.1499938964844,292.8843078613281,292.3343811035156,292.70245361328125,292.83331298828125,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248646140098,8.771546156083332e-09,0.0010248557664453,-0.0220304224640131,0.0,0.0,0.0,-0.0091612478718161,60.0,8.209738731384277,-0.0,-7.161309412140326e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,9.62182239163667e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.000101322424598,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,7.483640365535393e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.000101322424598,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,0.0004806298529729,287.05352783203125,294.1499938964844,292.8945007324219,292.3345947265625,292.7043762207031,292.84326171875,287.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.8101419493114e-09,0.001025185920298,-0.0221314877271652,0.0,0.0,0.0,-0.0091803818941116,60.0,8.208588600158691,-0.0,-7.165922966123618e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92071533203125,0.0,0.0,9.62492631515488e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92059326171875,0.0,0.0,0.0001013551081996,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208068847656,0.0,0.0,7.48605452827178e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,0.0001013551081996,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0004807848890777,287.0569152832031,294.1499938964844,292.90484619140625,292.3348083496094,292.706298828125,292.8532409667969,287.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255252709612,8.848810573169885e-09,0.0010255164233967,-0.0222327448427677,0.0,0.0,0.0,-0.0091995503753423,60.0,8.207436561584473,-0.0,-7.170546467705209e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,9.628372208680958e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.923828125,0.0,0.0,0.0001013913934002,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,7.488734263461083e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236755371094,0.0,0.0,0.0001013913934002,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,0.000480957009131,287.0603332519531,294.1499938964844,292.91534423828125,292.3350524902344,292.7082824707031,292.8633117675781,287.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258932597935,8.891739788907671e-09,0.001025884412229,-0.0223451554775238,0.0,0.0,0.0,-0.0092208376154303,60.0,8.206440925598145,-0.0,-7.175681560056546e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9272155761719,0.0,0.0,9.63185157161206e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0001014280423987,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,7.49144091969356e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269104003906,0.0,0.0,0.0001014280351228,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,0.0004811308463104,287.063720703125,294.1499938964844,292.9259948730469,292.3353576660156,292.71026611328125,292.8733825683594,287.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262626456096,8.935095330286913e-09,0.0010262536816298,-0.0224586836993694,0.0,0.0,0.0,-0.0092423232272267,60.0,8.205442428588867,-0.0,-7.18086923257033e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93048095703125,0.0,0.0,9.636445611249655e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93035888671875,0.0,0.0,0.0001014764129649,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,7.495014142477885e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,0.0001014764129649,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,0.0004813603300135,287.0671081542969,294.1499938964844,292.9367980957031,292.3356628417969,292.7124938964844,292.8839111328125,287.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267528705298,8.992331324009228e-09,0.0010267439065501,-0.0226085558533668,0.0,0.0,0.0,-0.0092707015573978,60.0,8.20511531829834,-0.0,-7.18772028562853e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337463378906,0.0,0.0,9.641051292419434e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93359375,0.0,0.0,0.0001015249144984,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.933837890625,0.0,0.0,7.498596096411347e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334411621094,0.0,0.0,0.0001015249144984,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0004815903666894,287.0705261230469,294.1499938964844,292.9477844238281,292.3360595703125,292.7147216796875,292.8944702148437,287.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272433282807,9.049711202635537e-09,0.0010272342478856,-0.0227588023990392,0.0,0.0,0.0,-0.0092991460114717,60.0,8.204788208007812,-0.0,-7.194592654968801e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,9.645792306400836e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0001015748421195,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.502283551730216e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001015748348436,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,0.0004818272136617,287.07391357421875,294.1499938964844,292.9589233398437,292.3365173339844,292.717041015625,292.9051513671875,287.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277493856847,9.108780396616112e-09,0.0010277403052896,-0.0229134727269411,0.0,0.0,0.0,-0.0093284333124756,60.0,8.204708099365234,-0.0,-7.201669660616973e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,9.650622814660892e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,0.0001016257083392,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,7.50604085624218e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9399719238281,0.0,0.0,0.0001016257010633,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0004820684844162,287.0773010253906,294.1499938964844,292.9702453613281,292.3370666503906,292.719482421875,292.9161071777344,287.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282635921612,9.168962478156573e-09,0.0010282545117661,-0.0230710543692111,0.0,0.0,0.0,-0.0093582663685083,60.0,8.204903602600098,-0.0,-7.20888451155588e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,9.655322355683892e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9433898925781,0.0,0.0,0.000101675192127,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,7.509695569751784e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9432373046875,0.0,0.0,0.000101675192127,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004823032359126,287.0806884765625,294.1499938964844,292.98175048828125,292.3376770019531,292.7220764160156,292.9273376464844,287.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287638287991,9.227512975940044e-09,0.0010287545155733,-0.0232243631035089,0.0,0.0,0.0,-0.009387289173901,60.0,8.20526123046875,-0.0,-7.215906805413398e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,9.66002480708994e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,0.0001017247122945,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,7.513353193644434e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,0.0001017247122945,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9464111328125,0.0,0.0,0.0004825381329283,287.0841064453125,294.1499938964844,292.9934387207031,292.3384094238281,292.72467041015625,292.9385681152344,287.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292647639289,9.286101665395565e-09,0.0010292554507032,-0.0233777686953544,0.0,0.0,0.0,-0.009416333399713,60.0,8.205617904663086,-0.0,-7.222937625783743e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500427246094,0.0,0.0,9.664594836067408e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001017728354781,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,7.516907498938963e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001017728354781,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,0.0004827664233744,287.0874938964844,294.1499938964844,293.0053100585937,292.3392639160156,292.727294921875,292.94989013671875,287.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297503322362,9.3430365666336e-09,0.0010297409025952,-0.0235268473625183,0.0,0.0,0.0,-0.0094445524737238,60.0,8.206013679504395,-0.0,-7.229773046901755e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,9.669011342339218e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.0001018193506752,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,7.52034320612438e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001018193433992,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0004829870595131,287.09088134765625,294.1499938964844,293.0173645019531,292.3402709960937,292.7299499511719,292.9612731933594,287.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302221635356,9.398068101518222e-09,0.0010302127338945,-0.0236709341406822,0.0,0.0,0.0,-0.0094718392938375,60.0,8.206414222717285,-0.0,-7.236382515429798e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,9.672319720266388e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0001018541806843,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566345214844,0.0,0.0,7.522915984736755e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562683105469,0.0,0.0,0.0001018541806843,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,0.0004831523110624,287.0942687988281,294.1499938964844,293.0296325683594,292.34136962890625,292.7328796386719,292.9732360839844,287.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305744362995,9.439283132905985e-09,0.0010305650066584,-0.0237788464874029,0.0,0.0,0.0,-0.0094922706484794,60.0,8.206863403320312,-0.0,-7.241334998298046e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598388671875,0.0,0.0,9.67562009464018e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0001018889452097,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598999023437,0.0,0.0,7.52548294258304e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001018889379338,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004833171842619,287.09765625,294.1499938964844,293.0421142578125,292.3426513671875,292.73583984375,292.98516845703125,287.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309263598173,9.48040668191652e-09,0.0010309169301763,-0.0238865185528993,0.0,0.0,0.0,-0.0095126591622829,60.0,8.207311630249023,-0.0,-7.246278244110729e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.678809146862476e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001019225164782,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,7.527963316533715e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001019225164782,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,0.0004834764404222,287.1010437011719,294.1499938964844,293.0548095703125,292.3440856933594,292.73876953125,292.9971618652344,287.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312661761417,9.520132238094448e-09,0.0010312566300854,-0.0239905323833227,0.0,0.0,0.0,-0.0095323529094457,60.0,8.20773696899414,-0.0,-7.251054512380507e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,9.681007213657722e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001019456685753,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,7.529673166573048e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.966064453125,0.0,0.0,0.0001019456685753,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,0.0004835862782783,287.1044311523437,294.1499938964844,293.0677185058594,292.345703125,292.741943359375,293.009521484375,287.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315027320757,9.547527213271678e-09,0.0010314931860193,-0.024062255397439,0.0,0.0,0.0,-0.0095459455624222,60.0,8.208131790161133,-0.0,-7.254349299046225e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,9.683029929874464e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0001019669725792,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696960449219,0.0,0.0,7.531246228609234e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693298339844,0.0,0.0,0.0001019669725792,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,0.0004836873267777,287.1077880859375,294.1499938964844,293.0808410644531,292.3475036621094,292.7451171875,293.0219116210937,287.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031715539284,9.57272572321699e-09,0.0010317059932276,-0.0241282321512699,0.0,0.0,0.0,-0.0095584234222769,60.0,8.20846939086914,-0.0,-7.257381184899715e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728698730469,0.0,0.0,9.684409451438114e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.0001019814953906,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97296142578125,0.0,0.0,7.532319432357326e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,0.0001019814953906,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725036621094,0.0,0.0,0.0004837562155444,287.1111755371094,294.1499938964844,293.0942077636719,292.3495178222656,292.7483825683594,293.0345153808594,287.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318622225895,9.589911087459768e-09,0.0010318526765331,-0.0241732280701398,0.0,0.0,0.0,-0.0095669422298669,60.0,8.208805084228516,-0.0,-7.259448864260777e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,9.685409895610064e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.0001019920309772,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,7.533097232226282e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0001019920309772,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,0.0004838062159251,287.11456298828125,294.1499938964844,293.1077880859375,292.35174560546875,292.75177001953125,293.0473327636719,287.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319689754396,9.60237578340184e-09,0.0010319593129679,-0.0242058616131544,0.0,0.0,0.0,-0.0095731215551495,60.0,8.20916748046875,-0.0,-7.260948819975965e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,9.68625390669331e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0001020009221974,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,7.533753523603082e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,0.0001020009221974,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,0.0004838483582716,287.117919921875,294.1499938964844,293.1216125488281,292.3541564941406,292.75518798828125,293.06024169921875,287.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320612927898,9.612893592247929e-09,0.0010320516303181,-0.0242333970963954,0.0,0.0,0.0,-0.0095783472061157,60.0,8.209646224975586,-0.0,-7.262214296588354e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,9.686329576652496e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,0.0001020017152768,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,7.533812458859757e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001020017152768,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822998046875,0.0,0.0,0.0004838521417696,287.1213073730469,294.1499938964844,293.1356811523437,292.3568420410156,292.7589111328125,293.0738830566406,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320672299712,9.613829732302293e-09,0.0010320576839148,-0.024235850200057,0.0,0.0,0.0,-0.0095788016915321,60.0,8.21065616607666,-0.0,-7.26232727288334e-08,0.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.050000000745058,9.686394332675265e-05,298.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.050000000745058,0.0001020023992168,298.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.0,0.050000000745058,7.533862662967294e-05,298.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.050000000745058,0.0001020023992168,298.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.050000000745058,0.0004838553722947,287.1246643066406,286.19000244140625,293.1499938964844,292.3597717285156,292.7626342773437,293.0875244140625,287.893798828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320744477212,9.6146370864858e-09,0.0010320649016648,-0.0242379643023014,0.0,0.0,0.0,-0.0095792040228843,60.0,8.21166706085205,-0.0,-7.262423906695403e-08,1.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.6337730884552002,0.050000000745058,0.0408549830317497,298.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132202148437,0.6337730884552002,0.050000000745058,0.0430222675204277,298.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61328125,0.6337730884552002,0.050000000745058,0.0317761003971099,298.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.6337730884552002,0.050000000745058,0.0430222675204277,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.6337730884552002,0.050000000745058,0.2040791064500808,287.724365234375,286.17108154296875,293.1652526855469,292.36328125,296.5691833496094,297.5253601074219,288.08160400390625,1.0,0.1097005978226661,0.0817610248923301,0.0817610248923301,1.0,1.0,-0.4341466426849365,0.0004471541324164,0.4336994886398315,-0.1307530701160431,0.0,0.0,0.0,10.212501525878906,60.0,1122.8326416015625,0.0,12.281723976135254,1.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6315224170684814,0.050000000745058,0.0452403090894222,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6315224170684814,0.050000000745058,0.0476402230560779,298.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6315224170684814,0.050000000745058,0.035186905413866,298.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6315224170684814,0.050000000745058,0.0476402230560779,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6315224170684814,0.050000000745058,0.2259847074747085,288.6368103027344,286.1501770019531,293.1820983886719,292.3677673339844,297.1380920410156,298.7523193359375,289.2871398925781,1.0,0.1210819855332374,0.1635220497846603,0.1635220497846603,1.0,1.0,-0.4820382297039032,0.0165998544543981,0.4654383659362793,-0.1258811056613922,0.0,0.0,0.0,12.501739501953123,60.0,2351.26318359375,0.0,16.679384231567383,1.0,280.59881591796875,283.6577453613281,298.4180908203125,300.406982421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.723542899153174e-21,3.861771449576587e-21,3.861771449576587e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87066650390625,0.5988341569900513,0.050000000745058,0.0455347634851932,298.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87066650390625,0.5988341569900513,0.050000000745058,0.0479503013193607,298.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87066650390625,0.5988341569900513,0.050000000745058,0.0354159288108348,298.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.87066650390625,0.5988341569900513,0.050000000745058,0.0479503013193607,298.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87066650390625,0.5988341569900513,0.050000000745058,0.227455586194992,290.0205993652344,286.1273803710937,293.20050048828125,292.3731384277344,297.13092041015625,298.7818298339844,291.6282653808594,1.0,0.1312939971685409,0.2452830672264099,0.2452830672264099,1.0,1.0,-0.4851818382740021,0.033773798495531,0.4514080584049225,-0.109464019536972,1.0,1.0,0.0,16.25005340576172,60.0,-2425.677001953125,0.0,19.959617614746094,1.0,298.6197509765625,290.44305419921875,298.84979248046875,300.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,1534.8853759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2201933413743972,1.0,0.0,0.0,0.7799193263053894,0.7799304723739624,9.921518540068065e-08,4.137699604034424,4.137688636779785,1.0735039722931106e-05,0.0,0.0,0.0,6003.38818359375,0.0,16.621625900268555,1864.8336181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8583068847656,0.5710465312004089,0.050000000745058,0.0456803143024444,298.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8583068847656,0.5710465312004089,0.050000000745058,0.0481035709381103,298.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8583068847656,0.5710465312004089,0.050000000745058,0.0355291329324245,298.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8583068847656,0.5710465312004089,0.050000000745058,0.0481035709381103,298.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8583068847656,0.5710465312004089,0.050000000745058,0.2281826287508011,294.2843322753906,286.1026916503906,293.2204284667969,292.3794250488281,297.1273193359375,298.7685852050781,295.9330139160156,1.0,0.1405810266733169,0.3270440995693207,0.3270440995693207,1.0,1.0,-0.4867329001426697,0.0617132596671581,0.4250196516513824,-0.0819728448987007,1.0,1.0,0.0,20.027576446533203,60.0,-698.4890747070312,0.0,23.18337059020996,1.0,295.3382568359375,296.1011962890625,298.59246826171875,301.18853759765625,293.1499938964844,293.1499938964844,283.1499938964844,1861.8934326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416409373283386,1.0,0.0,0.0,0.9088271856307985,0.9088290333747864,5.696447757941314e-08,4.263046741485596,4.263037204742432,9.810462870518675e-06,0.0,0.0,0.0,8018.4482421875,0.0,23.1545352935791,1895.04345703125,0.0,652.608154296875,0.2353876680135727,1.0,0.0,3.0,1.0,0.0
17993100,298.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2523803710937,0.5492632985115051,0.050000000745058,0.0458177626132965,298.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2523803710937,0.5492632985115051,0.050000000745058,0.0482483096420764,298.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.2523803710937,0.5492632985115051,0.050000000745058,0.0356360375881195,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2523803710937,0.5492632985115051,0.050000000745058,0.0482483096420764,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2523803710937,0.5492632985115051,0.050000000745058,0.2288691997528076,294.05865478515625,286.076171875,293.2417907714844,292.3865661621094,297.13641357421875,298.77203369140625,291.32781982421875,1.0,0.1489813774824142,0.408805102109909,0.408805102109909,1.0,1.0,-0.4881975650787353,0.0999197959899902,0.3882777690887451,-0.0442227981984615,1.0,1.0,0.0,23.705440521240234,60.0,15443.0986328125,0.0,26.33449935913086,1.0,283.13427734375,291.23394775390625,297.7943115234375,301.37872314453125,293.1499938964844,293.1499938964844,283.1499938964844,3187.061279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459433674812317,1.0,0.0,0.0,1.1891021728515625,1.1891045570373535,9.444608650710506e-08,4.265834808349609,4.265825271606445,9.786690498003736e-06,0.0,0.0,0.0,7164.06396484375,0.0,51.47024917602539,1895.4249267578125,0.0,1990.4598388671875,0.3006902933120727,1.0,0.0,3.0,1.0,0.0
