time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.5324764251708984,0.050000000745058,0.0459490492939949,298.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.5324764251708984,0.050000000745058,0.048386562615633,298.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.5324764251708984,0.050000000745058,0.0357381515204906,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.5324764251708984,0.050000000745058,0.048386562615633,298.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.5324764251708984,0.050000000745058,0.22952501475811,288.6676025390625,286.0479431152344,293.2645568847656,292.39453125,297.0584716796875,298.75665283203125,286.6177062988281,1.0,0.1565383821725845,0.5270441174507141,0.5270441174507141,0.800000011920929,1.0,-0.4895966053009033,0.1601354330778122,0.3294611871242523,0.015475258231163,1.0,1.0,0.0,27.22475814819336,60.0,14828.9267578125,0.0,29.363126754760746,1.0,282.5240478515625,285.560546875,296.5030822753906,298.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,4594.81982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926201820373535,1.0,0.0,0.0,1.4277255535125732,1.4277290105819702,1.360178174536486e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,0.0,5272.994140625,0.0,89.08489227294922,1895.436767578125,0.0,2404.154296875,0.36235111951828,1.0,0.0,3.0,1.0,0.0
17993220,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.51962810754776,0.050000000745058,0.0460724681615829,298.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.51962810754776,0.050000000745058,0.0485165268182754,298.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.51962810754776,0.050000000745058,0.0358341410756111,298.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.51962810754776,0.050000000745058,0.0485165268182754,298.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.51962810754776,0.050000000745058,0.2301415205001831,285.8174133300781,286.0179748535156,293.2887268066406,292.4033203125,296.3886108398437,298.7195129394531,285.21112060546875,1.0,0.163315936923027,0.645283043384552,0.645283043384552,0.6000000238418579,1.0,-0.4909115433692932,0.2273065000772476,0.2636050581932068,0.0821311473846435,0.5223988890647888,0.5223988890647888,0.0,30.53474998474121,60.0,11681.33984375,0.0,32.23653793334961,1.0,282.89971923828125,284.7396240234375,295.4578857421875,296.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,10327.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413468360900879,1.0,0.0,0.0,1.5460010766983032,1.5460060834884644,1.5948259601827885e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3966.282470703125,0.0,128.76541137695312,1895.4371337890625,0.0,1951.0692138671875,0.4001394510269165,1.0,0.0,3.0,1.0,0.0
17993280,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5097689628601074,0.050000000745058,0.0461865626275539,298.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5097689628601074,0.050000000745058,0.0486366748809814,298.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5097689628601074,0.050000000745058,0.0359228812158107,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5097689628601074,0.050000000745058,0.0486366748809814,298.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.5097689628601074,0.050000000745058,0.2307114452123642,285.1213684082031,285.98638916015625,293.314208984375,292.41290283203125,295.2035217285156,298.6754455566406,285.1869812011719,1.0,0.1693740636110305,0.7635220289230347,0.7635220289230347,0.4000000059604645,1.0,-0.4921272099018097,0.3489754199981689,0.1431518048048019,0.2030747383832931,5.551115123125783e-17,5.551115123125783e-17,0.0,33.603172302246094,60.0,4792.982421875,-0.0,34.93145751953125,1.0,283.0780639648437,285.1424865722656,294.8350524902344,295.77703857421875,293.1499938964844,293.1499938964844,283.1499938964844,47488.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649722695350647,1.0,0.0,0.0,0.3238557279109955,0.3239318132400512,7.358851306094038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1010.8662719726562,0.0,32.77712631225586,1895.4371337890625,0.0,1238.832275390625,0.2047451436519622,1.0,0.0,3.0,1.0,0.0
17993340,298.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.5020061135292053,0.050000000745058,0.0462919138371944,298.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.5020061135292053,0.050000000745058,0.0487476140260696,298.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.5020061135292053,0.050000000745058,0.0360048227012157,298.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.5020061135292053,0.050000000745058,0.0487476140260696,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.5020061135292053,0.050000000745058,0.2312376946210861,286.0025329589844,285.9532165527344,293.3409729003906,292.4232177734375,293.9290466308594,298.6363220214844,286.788330078125,1.0,0.1747709512710571,0.8817610144615173,0.8817610144615173,0.2000000029802322,1.0,-0.4932500422000885,0.4564599990844726,0.0367900505661964,0.3099000155925751,0.2889109253883362,0.2889109253883362,0.0,36.43699264526367,60.0,5727.96533203125,-0.0,37.43476867675781,1.0,283.14874267578125,286.0281066894531,294.31475830078125,294.7624816894531,293.1499938964844,293.1499938964844,283.1499938964844,21254.095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110642313957214,1.0,0.0,0.0,0.2148142009973526,0.5186864733695984,4.3499897017795774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,905.5228881835938,0.0,24.597000122070312,1895.4371337890625,0.0,542.0535888671875,0.2591199874877929,1.0,0.0,3.0,1.0,0.0
17993400,298.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.4957009851932525,0.050000000745058,0.0463891290128231,298.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.4957009851932525,0.050000000745058,0.0488499887287616,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.4957009851932525,0.050000000745058,0.0360804349184036,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.4957009851932525,0.050000000745058,0.0488499887287616,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938232421875,0.4957009851932525,0.050000000745058,0.2317233085632324,286.82598876953125,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.6087341308594,286.4579772949219,1.0,0.1795594096183776,1.0,1.0,0.0,1.0,-0.4942858815193176,0.4942840933799743,1.769242999216658e-06,0.347377747297287,1.0,1.0,0.0,39.04329681396485,60.0,12535.1708984375,-0.0,39.73813247680664,1.0,283.3114013671875,286.2043762207031,294.3604431152344,295.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,4254.82373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966849744319916,1.0,0.0,0.0,1.325661301612854,1.3383897542953491,1.1726234561137973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.8330078125,0.0,73.1330795288086,1895.4371337890625,0.0,269.89581298828125,0.3406549394130707,1.0,0.0,3.0,1.0,0.0
17993460,298.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.4904529750347137,0.050000000745058,0.0464779362082481,298.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.4904529750347137,0.050000000745058,0.0489435046911239,298.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.4904529750347137,0.050000000745058,0.0361495055258274,298.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.4904529750347137,0.050000000745058,0.0489435046911239,298.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.4904529750347137,0.050000000745058,0.2321669161319732,285.8772277832031,285.8822937011719,293.39813232421875,292.4460754394531,293.3918762207031,298.5842590332031,285.4200744628906,1.0,0.1837969869375229,1.0,1.0,0.0,1.0,-0.4952324330806732,0.4952321052551269,3.513126500820363e-07,0.3481455743312835,0.6199355125427246,0.6199355125427246,0.0,41.41868209838867,60.0,11294.66796875,-0.0,41.84135055541992,1.0,283.21942138671875,285.1451110839844,294.8358459472656,295.6700439453125,293.1499938964844,293.1499938964844,283.1499938964844,9402.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601100742816925,1.0,0.0,0.0,1.516605257987976,1.5166642665863037,1.5347529824794037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4783.78662109375,0.0,119.89808654785156,1895.4371337890625,0.0,210.0809936523437,0.3872108459472656,1.0,0.0,3.0,1.0,0.0
17993520,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.4859792292118072,0.050000000745058,0.0465582236647605,298.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.4859792292118072,0.050000000745058,0.0490280501544475,298.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.4859792292118072,0.050000000745058,0.0362119525671005,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.4859792292118072,0.050000000745058,0.0490280501544475,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.4859792292118072,0.050000000745058,0.2325679659843444,285.2230529785156,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5583190917969,285.1171569824219,1.0,0.1875387281179428,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876405239105,3.519552365105483e-07,0.3488142192363739,0.1333359628915786,0.1333359628915786,0.0,43.56596755981445,48.0,7874.17529296875,-0.0,43.74941253662109,1.0,283.2423095703125,285.0831604003906,295.1083374023437,295.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,73239.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339870423078537,1.0,0.0,0.0,0.8345738053321838,0.8345900177955627,4.6475378212562646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2559.949462890625,0.0,140.6009063720703,1895.4371337890625,0.0,178.74545288085938,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993580,298.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.4839224517345428,0.050000000745058,0.0465960763394832,298.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.4839224517345428,0.050000000745058,0.0490679144859313,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.4839224517345428,0.050000000745058,0.0362413935363292,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.4839224517345428,0.050000000745058,0.0490679144859313,298.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37744140625,0.4839224517345428,0.050000000745058,0.2327570468187332,285.4113464355469,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.5345764160156,285.7260437011719,1.0,0.1889557987451553,1.0,1.0,0.0,1.0,-0.4964915513992309,0.4964911937713623,3.523066709476552e-07,0.3491331338882446,0.1107078492641449,0.1107078492641449,0.0,44.57840347290039,48.0,7411.82421875,-0.0,44.65126800537109,1.0,283.3115539550781,285.96856689453125,295.1046142578125,295.6224365234375,293.1499938964844,293.1499938964844,283.1499938964844,88161.4296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033877611160278,1.0,0.0,0.0,0.5222015976905823,0.5222181677818298,1.8195745354887552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2324.138916015625,0.0,98.52861785888672,1895.4371337890625,0.0,121.60920715332033,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993640,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.4836750328540802,0.050000000745058,0.04660065472126,298.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.4836750328540802,0.050000000745058,0.0490727350115776,298.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.4836750328540802,0.050000000745058,0.0362449549138546,298.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.4836750328540802,0.050000000745058,0.0490727350115776,298.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.4836750328540802,0.050000000745058,0.2327799201011657,286.2175598144531,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.5173645019531,286.5596008300781,1.0,0.1889982521533966,1.0,1.0,0.0,1.0,-0.4965404272079468,0.4965400695800781,3.523502130065026e-07,0.3491739332675934,0.7368555665016174,0.7368555665016174,0.0,44.70087814331055,36.0,9905.1142578125,-0.0,44.76045989990234,1.0,283.3969116210937,286.7554626464844,295.21844482421875,295.65362548828125,293.1499938964844,293.1499938964844,283.1499938964844,11647.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785225212574005,1.0,0.0,0.0,0.7541766166687012,0.8066179752349854,3.795242875526128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4173.67919921875,0.0,31.96579360961914,1895.4371337890625,0.0,14.107596397399902,0.2589100003242492,1.0,0.0,3.0,1.0,0.0
17993700,298.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.4848843812942505,0.050000000745058,0.0465783216059207,298.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.4848843812942505,0.050000000745058,0.0490492135286331,298.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.4848843812942505,0.050000000745058,0.0362275838851928,298.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.4848843812942505,0.050000000745058,0.0490492135286331,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.4848843812942505,0.050000000745058,0.2326683551073074,286.2547607421875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.5062255859375,285.9208374023437,1.0,0.1878102272748947,1.0,1.0,0.0,1.0,-0.4963025450706482,0.4963021874427795,3.521447240473208e-07,0.3489896953105926,1.0,1.0,0.0,44.10358810424805,36.0,11491.4345703125,-0.0,44.22814178466797,1.0,283.3383483886719,285.7222900390625,295.6021728515625,296.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,3983.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308149516582489,1.0,0.0,0.0,1.3257399797439575,1.326033353805542,1.1727627224900061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5108.16845703125,0.0,71.40835571289062,1895.4371337890625,0.0,129.2699737548828,0.3334724009037018,1.0,0.0,3.0,1.0,0.0
17993760,298.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.5731618404388428,0.1701037287712097,0.0627443268895149,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.6888912320137024,0.1658006161451339,0.1118923500180244,298.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7193148732185364,0.1718563437461853,0.0936498343944549,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.506727397441864,0.050000000745058,0.0486779510974884,298.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.506727397441864,0.050000000745058,0.2309072315692901,285.5660705566406,285.5042724609375,293.56036376953125,292.5146789550781,293.5538024902344,298.4884033203125,285.3905944824219,1.0,0.1876061558723449,1.0,1.0,0.0,1.0,-0.6573241353034973,0.6573236584663391,5.006325523027044e-07,0.470459371805191,0.7362034320831299,0.7362034320831299,0.0,35.98047637939453,56.0,12629.9970703125,-0.0,56.46858215332031,1.0,283.2658996582031,285.2567138671875,295.8387756347656,296.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,8084.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535741567611694,1.0,0.0,0.0,1.4730243682861328,1.473031759262085,1.447815662913854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5040.0146484375,0.0,107.4803466796875,1895.4371337890625,0.0,199.9010467529297,0.3748990595340729,1.0,0.0,3.0,1.0,0.0
17993820,298.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.8064676523208618,0.165814071893692,0.1465808153152465,298.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8063467144966125,0.1625450551509857,0.1542883813381195,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.8159544467926025,0.1678291112184524,0.1181587427854538,298.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.5366275310516357,0.050000000745058,0.0483482256531715,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.5366275310516357,0.050000000745058,0.2293431758880615,285.6310119628906,285.47100830078125,293.5957336425781,292.5301818847656,293.5909118652344,298.3850402832031,285.7730712890625,1.0,0.1941433995962143,1.0,1.0,0.0,1.0,-0.8361450433731079,0.8361443281173706,7.006063356129744e-07,0.6136870384216309,0.805292546749115,0.805292546749115,0.0,29.37199783325196,56.0,15251.26953125,-0.0,75.1368179321289,1.0,283.2636413574219,285.6844787597656,295.92724609375,296.9555053710937,293.1499938964844,293.1499938964844,283.1499938964844,12457.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974163830280304,1.0,0.0,0.0,1.441750407218933,1.4417554140090942,1.3869907888874877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5218.408203125,0.0,114.70556640625,1895.4371337890625,0.0,271.1649780273437,0.3886499106884002,1.0,0.0,3.0,1.0,0.0
17993880,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.825676441192627,0.1613065153360366,0.1472985446453094,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.8230004906654358,0.1604845374822616,0.1535024940967559,298.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482421875,0.8319956660270691,0.1668509840965271,0.1174113973975181,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.7487556338310242,0.1579388380050659,0.1155581846833229,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.5676209926605225,0.1445993185043335,0.2452346235513687,285.9442443847656,285.3851318359375,293.6319885253906,292.54620361328125,293.6274719238281,298.28594970703125,285.983154296875,1.0,0.2022519409656524,1.0,1.0,0.0,1.0,-0.9345507025718688,0.934549868106842,8.259644914687669e-07,0.6901277303695679,1.0,1.0,0.0,27.415769577026367,76.0,17379.5703125,-0.0,90.182861328125,1.0,283.2607116699219,285.7985534667969,295.9827880859375,297.1670227050781,293.1499938964844,293.1499938964844,283.1499938964844,9031.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432660341262817,1.0,0.0,0.0,1.6346960067749023,1.634701132774353,1.7830660681283916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5368.9326171875,0.0,143.79563903808594,1895.4371337890625,0.0,359.9594116210937,0.4293434619903564,1.0,0.0,3.0,1.0,0.0
17993940,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968078613281,0.9668233394622804,0.1641396135091781,0.1459526270627975,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966857910156,0.9650225639343262,0.16267129778862,0.1528432816267013,298.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.9790382385253906,0.1712452620267868,0.1181050464510917,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.953117847442627,0.1567583084106445,0.1475285589694976,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.9097940921783448,0.1443675607442855,0.6194623112678528,286.2041015625,285.3539733886719,293.6690979003906,292.562744140625,293.6654052734375,298.2317810058594,286.2427978515625,1.0,0.2169415056705474,1.0,1.0,0.0,1.0,-1.1261236667633057,1.1261224746704102,1.1243923836445902e-06,0.8592973947525024,1.0,1.0,0.0,17.75381851196289,76.0,20748.982421875,-0.0,145.67079162597656,1.0,283.2457275390625,285.93182373046875,296.0328674316406,297.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,9615.3330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919368922710418,1.0,0.0,0.0,1.839942455291748,1.839948654174805,2.258925348996855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5551.38623046875,0.0,198.1537628173828,1895.4371337890625,0.0,482.7992858886719,0.4670531153678894,1.0,0.0,3.0,1.0,0.0
17994000,298.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.9093666076660156,0.1691132932901382,0.1131758168339729,298.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.9093666076660156,0.1663603037595749,0.1191795840859413,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.9093666076660156,0.177225574851036,0.088025651872158,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.9839274883270264,0.1565163731575012,0.1486239582300186,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.9545434713363647,0.141505479812622,0.6421281695365906,286.3595275878906,285.27783203125,293.7069702148437,292.57977294921875,293.7035827636719,298.199462890625,286.3907775878906,1.0,0.2322376668453216,1.0,1.0,0.0,1.0,-1.275234937667847,1.275233507156372,1.3804442460241262e-06,0.9688812494277954,1.0,1.0,0.0,18.42245864868164,96.0,22767.87109375,-0.0,165.46083068847656,1.0,283.238525390625,286.02264404296875,296.0508728027344,297.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,11427.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395846366882324,1.0,0.0,0.0,1.939526081085205,1.939532995223999,2.510062984129036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5659.12451171875,0.0,235.05548095703125,1895.4371337890625,0.0,644.5068359375,0.4984008371829986,1.0,0.0,3.0,1.0,0.0
17994060,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.922333598136902,0.1739607453346252,0.1228192672133445,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44158935546875,0.9825429320335388,0.1693466901779174,0.1546366214752197,298.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404296875,0.922333598136902,0.1818262189626693,0.095526099205017,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.9688830375671388,0.1549217998981475,0.1477912813425064,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.931614339351654,0.1383380591869354,0.6294873952865601,286.4435119628906,285.249267578125,293.7455749511719,292.59722900390625,293.7424011230469,298.16357421875,286.4603881835937,1.0,0.2491409331560135,1.0,1.0,0.0,1.0,-1.378877878189087,1.3788763284683228,1.585596805853129e-06,1.051360011100769,1.0,1.0,0.0,20.70800399780273,96.0,24407.798828125,-0.0,198.3165283203125,1.0,283.232177734375,286.0393981933594,296.0278015136719,297.7139587402344,293.1499938964844,293.1499938964844,283.1499938964844,13353.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809000730514526,1.0,0.0,0.0,2.0638813972473145,2.063889265060425,2.842253650214843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5747.30322265625,0.0,284.97979736328125,1895.4371337890625,0.0,827.9509887695312,0.5267857909202576,1.0,0.0,3.0,1.0,0.0
17994120,298.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590515136719,0.923485517501831,0.173646479845047,0.1568837165832519,298.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55889892578125,0.9137506484985352,0.1693674027919769,0.1607167422771453,298.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9408016204833984,0.1825971752405166,0.128012403845787,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8847900032997131,0.1538821458816528,0.1466020941734314,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.8511602282524109,0.1364065408706665,0.6191673874855042,286.5613098144531,285.18365478515625,293.7848815917969,292.6151428222656,293.7818603515625,298.10235595703125,286.5707702636719,1.0,0.2668420970439911,1.0,1.0,0.0,1.0,-1.4538774490356443,1.4538756608963013,1.7474609421697096e-06,1.112526297569275,1.0,1.0,0.0,26.579078674316406,99.0,26185.5859375,-0.0,241.00494384765625,1.0,283.2299194335937,286.1081237792969,295.9707336425781,297.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,11091.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127916574478149,1.0,0.0,0.0,2.218287706375122,2.21829605102539,3.283440150880779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.8486328125,0.0,334.1330261230469,1895.4371337890625,0.0,1002.3323364257812,0.5602185130119324,1.0,0.0,3.0,1.0,0.0
17994180,298.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45379638671875,0.8232181072235107,0.173321783542633,0.1567316204309463,297.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4541015625,0.8175721168518066,0.1698895096778869,0.1614609360694885,298.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532470703125,0.8356086015701294,0.1816060990095138,0.1278986632823944,297.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4553527832031,0.7913154363632202,0.1536623388528823,0.146481841802597,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.7590402960777283,0.1351393759250641,0.6142279505729675,286.4515075683594,285.1580810546875,293.8248596191406,292.6334533691406,293.8217468261719,298.03521728515625,286.4351806640625,1.0,0.2800790965557098,1.0,1.0,0.0,1.0,-1.448373794555664,1.4483721256256104,1.7353601151626208e-06,1.108165264129639,1.0,1.0,0.0,38.05970001220703,99.0,26392.4296875,-0.0,267.0721435546875,1.0,283.2228698730469,285.9500732421875,295.9246520996094,297.7951965332031,293.1499938964844,293.1499938964844,283.1499938964844,14290.1943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388318538665771,1.0,0.0,0.0,2.3270339965820312,2.327043533325196,3.61325646736077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5861.255859375,0.0,395.6658020019531,1895.4371337890625,0.0,1165.5482177734375,0.584252655506134,1.0,0.0,3.0,1.0,0.0
17994240,298.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879089355469,0.7778595685958862,0.1742606312036514,0.1573895066976547,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.7727264165878296,0.170835480093956,0.1625318378210067,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3877258300781,0.7897970676422119,0.1819550395011901,0.1279914379119873,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.7474876642227173,0.1539766490459442,0.1469033360481262,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.7176072597503662,0.1343493163585662,0.6113858222961426,286.3871459960937,285.1036682128906,293.86541748046875,292.65216064453125,293.8622741699219,297.98297119140625,286.3808288574219,1.0,0.2915434241294861,1.0,1.0,0.0,1.0,-1.4476491212844849,1.4476473331451416,1.7337162034891662e-06,1.1075371503829956,1.0,1.0,0.0,47.7759017944336,87.0,26763.591796875,-0.0,290.7039489746094,1.0,283.2209777832031,285.8936462402344,295.85662841796875,297.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,14970.5322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549848914146423,1.0,0.0,0.0,2.405391454696656,2.4054017066955566,3.860689901102887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.36572265625,0.0,435.5257568359375,1895.4371337890625,0.0,1275.2386474609375,0.6083893179893494,1.0,0.0,3.0,1.0,0.0
17994300,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865600585937,0.7568360567092896,0.1759571880102157,0.1588431149721145,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867431640625,0.7517865300178528,0.1721070855855941,0.1638500392436981,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.767196774482727,0.1831338703632354,0.128734216094017,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.7277171015739441,0.1546945422887802,0.1476616859436035,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.6948339939117432,0.1339759826660156,0.6100454926490784,286.284912109375,285.0814514160156,293.90655517578125,292.6712341308594,293.90338134765625,297.9410400390625,286.2729187011719,1.0,0.2993274331092834,1.0,1.0,0.0,1.0,-1.4511665105819702,1.451164722442627,1.7414367903256789e-06,1.11032235622406,1.0,1.0,0.0,54.47777557373047,87.0,27285.431640625,-0.0,308.8068542480469,1.0,283.21630859375,285.76904296875,295.80780029296875,297.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,14894.7783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665067195892334,1.0,0.0,0.0,2.56770658493042,2.567718029022217,4.399306021696248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5888.32275390625,0.0,518.384765625,1895.4371337890625,0.0,1346.735107421875,0.6385174989700317,1.0,0.0,3.0,1.0,0.0
17994360,297.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.7472332715988159,0.1780717074871063,0.1607110053300857,297.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7417356967926025,0.1736000031232834,0.1653211712837219,297.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.7564409375190735,0.184781327843666,0.1298448294401168,297.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227478027344,0.7176026105880737,0.1556903570890426,0.1486375033855438,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.6821739077568054,0.1339207142591476,0.6098703742027283,286.2214050292969,285.0387878417969,293.9482116699219,292.6906433105469,293.94500732421875,297.90582275390625,286.2156982421875,1.0,0.3048722743988037,1.0,1.0,0.0,1.0,-1.457466959953308,1.4574651718139648,1.7553503539602389e-06,1.1153388023376465,1.0,1.0,0.0,58.894187927246094,75.0,27621.20703125,-0.0,322.6270751953125,1.0,283.2138366699219,285.7033386230469,295.77496337890625,297.6980285644531,293.1499938964844,293.1499938964844,283.1499938964844,15955.3857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707618832588196,1.0,0.0,0.0,2.660588026046753,2.660600185394287,4.723333404399456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5898.3994140625,0.0,576.4999389648438,1895.4371337890625,0.0,1388.095947265625,0.6636656522750854,1.0,0.0,3.0,1.0,0.0
17994420,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17041015625,0.7440817356109619,0.1804938614368438,0.162842109799385,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.7378405928611755,0.1752928346395492,0.1669235080480575,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.7524614930152893,0.1867579370737075,0.1311840116977691,297.7561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.71322101354599,0.1569233238697052,0.1497886478900909,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.6761122345924377,0.1341447681188583,0.6107121109962463,286.1695556640625,285.020263671875,293.9903259277344,292.7103881835937,293.9870910644531,297.8759460449219,286.1606750488281,1.0,0.3085291683673858,1.0,1.0,0.0,1.0,-1.465947151184082,1.4659453630447388,1.774201223270211e-06,1.122099995613098,1.0,1.0,0.0,61.45016860961914,75.0,27997.89453125,-0.0,332.955810546875,1.0,283.2111511230469,285.6323547363281,295.7627258300781,297.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,17215.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741724610328674,1.0,0.0,0.0,2.77741813659668,2.7774312496185303,5.147257411408646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5921.57568359375,0.0,654.8494262695312,1895.4371337890625,0.0,1413.1949462890625,0.6862685680389404,1.0,0.0,3.0,1.0,0.0
17994480,297.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7454926371574402,0.1831186264753341,0.1651379615068435,297.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7383357286453247,0.1771394312381744,0.168627917766571,297.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7532435059547424,0.1889499574899673,0.1326638609170913,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.7133483290672302,0.1583371013402938,0.1510730981826782,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.6748544573783875,0.1345915347337722,0.6123839616775513,286.1380310058594,284.9898376464844,294.0328674316406,292.7304077148437,294.0296325683594,297.8501892089844,286.1353454589844,1.0,0.3105708956718445,1.0,1.0,0.0,1.0,-1.4760736227035522,1.476071834564209,1.79689038759534e-06,1.1301801204681396,1.0,1.0,0.0,62.38419342041016,63.0,28361.443359375,-0.0,340.112548828125,1.0,283.2095947265625,285.6007080078125,295.7651672363281,297.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,18197.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765386462211609,1.0,0.0,0.0,2.841376781463623,2.84139084815979,5.387050237004587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5939.58447265625,0.0,702.1875,1895.4371337890625,0.0,1430.749267578125,0.7066224813461304,1.0,0.0,3.0,1.0,0.0
17994540,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7499279379844666,0.1858682632446289,0.1675279438495636,297.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7417374849319458,0.1790919005870819,0.170401319861412,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7571559548377991,0.1912727802991867,0.1342218965291977,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.716457188129425,0.1598720550537109,0.1524442434310913,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.6767430305480957,0.1351893097162246,0.6146112680435181,286.1091613769531,284.9752197265625,294.0757751464844,292.7507019042969,294.0725402832031,297.8273010253906,286.1063537597656,1.0,0.3115021586418152,1.0,1.0,0.0,1.0,-1.4872609376907349,1.4872591495513916,1.8221760456071927e-06,1.1391078233718872,1.0,1.0,0.0,62.1872673034668,63.0,28713.859375,-0.0,345.0064392089844,1.0,283.2077331542969,285.5600280761719,295.7781677246094,297.7445373535156,293.1499938964844,293.1499938964844,283.1499938964844,19765.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788530349731445,1.0,0.0,0.0,2.9214441776275635,2.921458959579468,5.69493181501457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5962.35693359375,0.0,766.3970336914062,1895.4371337890625,0.0,1448.0296630859375,0.7234312891960144,1.0,0.0,3.0,1.0,0.0
17994600,297.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7573323249816895,0.1887097805738449,0.1699786484241485,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.7479736804962158,0.1811331510543823,0.1722280234098434,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0996398925781,0.764117419719696,0.1936966329813003,0.1358333230018615,297.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.722213864326477,0.1615078449249267,0.1538831144571304,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.6816166043281555,0.1359167098999023,0.6173019409179688,286.0995788574219,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,297.806884765625,286.0989685058594,1.0,0.3114073872566223,1.0,1.0,0.0,1.0,-1.499287247657776,1.499285340309143,1.849615387072845e-06,1.1487057209014893,1.0,1.0,0.0,60.94770812988281,51.0,29131.28515625,-0.0,347.7072448730469,1.0,283.2066955566406,285.5435791015625,295.7958679199219,297.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,20065.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811492443084717,1.0,0.0,0.0,2.983640432357788,2.9836559295654297,5.939998573012417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.375,0.0,813.0294189453125,1895.4371337890625,0.0,1465.2811279296875,0.7415077686309814,1.0,0.0,3.0,1.0,0.0
17994660,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7677286267280579,0.1915956437587738,0.1724632531404495,297.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.7570695877075195,0.1832341700792312,0.1740946471691131,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.7741122245788574,0.1961811035871505,0.1374793797731399,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.7303796410560608,0.1632123738527298,0.1553717404603958,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.6893396973609924,0.1367397904396057,0.6203546524047852,286.0786437988281,284.95001220703125,294.16259765625,292.7920227050781,294.15936279296875,297.7885437011719,286.07586669921875,1.0,0.310436338186264,1.0,1.0,0.0,1.0,-1.5119389295578003,1.5119370222091677,1.8787699218592024e-06,1.1588033437728882,1.0,1.0,0.0,58.8234748840332,51.0,29499.029296875,-0.0,348.4631652832031,1.0,283.2050170898437,285.5069885253906,295.8199462890625,297.8269958496094,293.1499938964844,293.1499938964844,283.1499938964844,21208.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840949058532715,1.0,0.0,0.0,3.067432165145874,3.067448377609253,6.278317528085609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6020.77685546875,0.0,883.469970703125,1895.4371337890625,0.0,1487.5650634765625,0.7572803497314453,1.0,0.0,3.0,1.0,0.0
17994720,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7811562418937683,0.1944916099309921,0.1749380826950073,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7691346406936646,0.1853678822517395,0.1759720295667648,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7871369123458862,0.1986938267946243,0.1391311436891555,297.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7410122752189636,0.1649559736251831,0.1568787097930908,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.6997749209403992,0.1376248300075531,0.6236089468002319,286.0738525390625,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.771728515625,286.073974609375,1.0,0.3087425529956817,1.0,1.0,0.0,1.0,-1.5248624086380005,1.5248605012893677,1.908854756038636e-06,1.1691169738769531,1.0,1.0,0.0,55.99700546264648,39.0,29862.251953125,-0.0,347.5223693847656,1.0,283.2041320800781,285.4972839355469,295.8429870605469,297.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,21877.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872314810752869,1.0,0.0,0.0,3.115439176559448,3.1154558658599854,6.476373073383002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6047.62060546875,0.0,925.6029663085938,1895.4371337890625,0.0,1511.47998046875,0.7725397348403931,1.0,0.0,3.0,1.0,0.0
17994780,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.797694742679596,0.1973903328180313,0.1774024814367294,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.7843607068061829,0.1875190436840057,0.1778538227081298,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.8032135963439941,0.2012182623147964,0.1407832205295562,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.7545215487480164,0.1667217165231704,0.1583947092294693,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7127187848091125,0.1385489106178283,0.6269890069961548,286.063232421875,284.95001220703125,294.2503967285156,292.83416748046875,294.2471923828125,297.756103515625,286.0619506835937,1.0,0.3065061271190643,1.0,1.0,0.0,1.0,-1.5379409790039062,1.5379390716552734,1.939613412105245e-06,1.1795525550842283,1.0,1.0,0.0,52.65054321289063,39.0,30246.783203125,-0.0,345.2601013183594,1.0,283.2028503417969,285.4730529785156,295.8674011230469,297.9188842773437,293.1499938964844,293.1499938964844,283.1499938964844,22898.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907351613044739,1.0,0.0,0.0,3.1874759197235107,3.1874935626983643,6.779335990358959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6077.34765625,0.0,991.2957153320312,1895.4371337890625,0.0,1538.4176025390625,0.7862805128097534,1.0,0.0,3.0,1.0,0.0
17994840,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8172094821929932,0.2002923935651779,0.1798490583896637,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.8032383918762207,0.1896794438362121,0.1797283589839935,297.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.8218456506729126,0.2037458419799804,0.1424252390861511,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.7717994451522827,0.1685012429952621,0.1599082797765731,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7274157404899597,0.1395004391670227,0.6304300427436829,286.0675048828125,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.7415771484375,286.06903076171875,1.0,0.3037936389446258,1.0,1.0,0.0,1.0,-1.5510478019714355,1.5510458946228027,1.970753601199249e-06,1.1900079250335691,1.0,1.0,0.0,48.86332702636719,27.0,30606.2421875,-0.0,341.78924560546875,1.0,283.2023010253906,285.4732971191406,295.8891906738281,297.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,23424.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941455602645874,1.0,0.0,0.0,3.2237019538879395,3.223719835281372,6.934307634764991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6104.763671875,0.0,1025.49072265625,1895.4371337890625,0.0,1564.86083984375,0.7993290424346924,1.0,0.0,3.0,1.0,0.0
17994900,297.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.8396742939949036,0.2031906694173813,0.1822856813669204,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06256103515625,0.8252722024917603,0.1918393969535827,0.1815953403711319,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.8439200520515442,0.2062655538320541,0.1440574079751968,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.7939139604568481,0.1702851206064224,0.1614184826612472,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.062744140625,0.7454657554626465,0.1404683291912078,0.633911669254303,286.0625,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,297.72802734375,286.062255859375,1.0,0.3006758391857147,1.0,1.0,0.0,1.0,-1.564167857170105,1.5641658306121826,2.0022423541377066e-06,1.2004718780517578,1.0,1.0,0.0,44.70433044433594,27.0,30987.107421875,-0.0,337.2570495605469,1.0,283.2012023925781,285.4547424316406,295.9122314453125,298.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,24368.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977624893188477,1.0,0.0,0.0,3.2880172729492188,3.2880358695983887,7.213756703094987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6133.548828125,0.0,1088.1014404296875,1895.4371337890625,0.0,1593.14013671875,0.8111702799797058,1.0,0.0,3.0,1.0,0.0
17994960,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8689971566200256,0.2060719579458236,0.1846976429224014,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.8523903489112854,0.193985566496849,0.1834408938884735,297.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8730747103691101,0.2087630182504654,0.1456676870584488,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.8211403489112854,0.172060489654541,0.1629123538732528,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7696776390075684,0.1414382755756378,0.6373685598373413,286.0649719238281,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.7151794433594,286.0661926269531,1.0,0.2972132265567779,1.0,1.0,0.0,1.0,-1.5771561861038208,1.5771541595458984,2.0337276964710327e-06,1.2108285427093506,1.0,1.0,0.0,40.246315002441406,25.0,31325.353515625,-0.0,331.76348876953125,1.0,283.2005615234375,285.45050048828125,295.9337463378906,298.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,24966.978515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012919783592224,1.0,0.0,0.0,3.328181266784668,3.328200340270996,7.391068947981694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.45654296875,0.0,1128.465087890625,1895.4371337890625,0.0,1620.9642333984375,0.8238641023635864,1.0,0.0,3.0,1.0,0.0
