time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9007474184036256,0.208938181400299,0.187129408121109,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.8819630146026611,0.1961175501346588,0.1853080540895462,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.9044600129127502,0.2112394571304321,0.1472893059253692,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.8476733565330505,0.1738258600234985,0.1644318252801895,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.7957816123962402,0.1424059122800827,0.6409841179847717,286.06494140625,284.95001220703125,294.427490234375,292.9202575683594,294.42437744140625,297.7029724121094,286.0655212402344,1.0,0.2949676215648651,1.0,1.0,0.0,1.0,-1.5904279947280884,1.590425968170166,2.0662105271185283e-06,1.2213985919952393,1.0,1.0,0.0,36.60309219360352,25.0,31708.71484375,-0.0,328.5096740722656,1.0,283.19970703125,285.43963623046875,295.9555358886719,298.0953063964844,293.1499938964844,293.1499938964844,283.1499938964844,25810.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704823911190033,1.0,0.0,0.0,3.383934497833252,3.3839542865753174,7.64077128678764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.10986328125,0.0,1186.1322021484375,1895.4371337890625,0.0,1649.028564453125,0.8345872759819031,1.0,0.0,3.0,1.0,0.0
17995080,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.939160168170929,0.2117846459150314,0.1895598918199539,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.9160370230674744,0.1982296705245971,0.187175378203392,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.942721426486969,0.213688850402832,0.1489055454730987,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.8782331943511963,0.1755754500627517,0.1659558266401291,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.823380172252655,0.1433645784854889,0.6446570754051208,286.0753479003906,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6913146972656,286.07794189453125,1.0,0.2931737601757049,1.0,1.0,0.0,1.0,-1.6037675142288208,1.6037654876708984,2.099190169246868e-06,1.232022762298584,1.0,1.0,0.0,33.44038391113281,25.0,32065.810546875,-0.0,326.5322265625,1.0,283.1993408203125,285.4451904296875,295.975830078125,298.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,26243.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081269025802612,1.0,0.0,0.0,3.412198305130005,3.4122183322906494,7.768941259200801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6216.4140625,0.0,1216.102294921875,1895.4371337890625,0.0,1675.4700927734375,0.8453917503356934,1.0,0.0,3.0,1.0,0.0
17995140,297.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9768982529640198,0.2146024256944656,0.1919920742511749,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9552479386329652,0.200315237045288,0.1890444457530975,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07720947265625,0.9792529344558716,0.2161034047603607,0.150517925620079,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.912186324596405,0.1773027926683426,0.1674854010343551,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.8512450456619263,0.1443077623844146,0.6483864784240723,286.0772399902344,284.95001220703125,294.5160827636719,292.9638671875,294.5130310058594,297.6802062988281,286.0782470703125,1.0,0.2920951545238495,1.0,1.0,0.0,1.0,-1.6171811819076538,1.617179036140442,2.132680492650252e-06,1.2426999807357788,1.0,1.0,0.0,30.834497451782227,25.0,32432.8671875,-0.0,326.0785827636719,1.0,283.1985168457031,285.43463134765625,295.9977111816406,298.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,27084.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115060091018677,1.0,0.0,0.0,3.4664576053619385,3.466478109359741,8.017981940611207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6245.45703125,0.0,1275.04345703125,1895.4371337890625,0.0,1702.712646484375,0.8550165891647339,1.0,0.0,3.0,1.0,0.0
17995200,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9953908920288086,0.2175673693418502,0.1931696832180023,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9781602621078492,0.2023533582687378,0.1909339278936386,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821838378906,0.9875154495239258,0.2186281383037567,0.1457492709159851,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.937435507774353,0.1789871454238891,0.1690395921468734,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08209228515625,0.8703814148902893,0.1452164947986602,0.652265191078186,286.08221435546875,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.6700744628906,286.08184814453125,1.0,0.2912181615829468,1.0,1.0,0.0,1.0,-1.6226258277893066,1.6226236820220947,2.146756514775916e-06,1.247366189956665,1.0,1.0,0.0,29.4514274597168,43.0,32670.89453125,-0.0,324.7972412109375,1.0,283.197998046875,285.4293518066406,296.0185852050781,298.22149658203125,293.1499938964844,293.1499938964844,283.1499938964844,27661.416015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147427797317505,1.0,0.0,0.0,3.503169775009156,3.503190994262696,8.188713422896399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6268.248046875,0.0,1315.9849853515625,1895.4371337890625,0.0,1728.9859619140625,0.8660168051719666,1.0,0.0,3.0,1.0,0.0
17995260,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.992711067199707,0.2208505123853683,0.1932339072227478,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.977827489376068,0.2043072432279586,0.1928257048130035,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.9855079650878906,0.2219067215919494,0.146282821893692,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.936814785003662,0.1806220114231109,0.1706125140190124,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.8689865469932556,0.1461065262556076,0.6563223600387573,286.0740966796875,284.95001220703125,294.6042175292969,293.0076599121094,294.6011962890625,297.6637878417969,286.0746154785156,1.0,0.2934308350086212,1.0,1.0,0.0,1.0,-1.6313682794570925,1.6313661336898804,2.168487753806403e-06,1.2540103197097778,1.0,1.0,0.0,29.87728309631348,43.0,32960.12109375,-0.0,330.5814514160156,1.0,283.19732666015625,285.4156494140625,296.0378723144531,298.2571716308594,293.1499938964844,293.1499938964844,283.1499938964844,28429.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176209688186646,1.0,0.0,0.0,3.551452875137329,3.5514748096466064,8.415994443566888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6289.5244140625,0.0,1371.1522216796875,1895.4371337890625,0.0,1752.491943359375,0.8751671314239502,1.0,0.0,3.0,1.0,0.0
17995320,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.9962003827095032,0.2235347926616668,0.1990683227777481,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.9759753942489624,0.206275075674057,0.1946905851364135,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.9918017387390136,0.2245711088180542,0.1521493047475814,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.934377133846283,0.1822477728128433,0.172167107462883,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8661942481994629,0.1469979137182235,0.6603937745094299,286.0912475585937,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6549072265625,286.0949401855469,1.0,0.2977297306060791,1.0,1.0,0.0,1.0,-1.6538492441177368,1.653847098350525,2.225711114078877e-06,1.2716901302337646,1.0,1.0,0.0,30.7142391204834,61.0,33421.625,-0.0,344.5831604003906,1.0,283.1969909667969,285.4279479980469,296.0579528808594,298.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,28849.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203139662742615,1.0,0.0,0.0,3.577608108520508,3.577630043029785,8.540411613466858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.73583984375,0.0,1401.6700439453125,1895.4371337890625,0.0,1774.6053466796875,0.8849217295646667,1.0,0.0,3.0,1.0,0.0
17995380,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9826860427856444,0.2259339541196823,0.2024009376764297,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.957393765449524,0.2082342952489853,0.1966148018836975,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10888671875,0.9835548996925354,0.2263459265232086,0.1579063683748245,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9135010242462158,0.1838532090187072,0.1737642735242843,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8489962220191956,0.1478514373302459,0.6646449565887451,286.1090393066406,284.95001220703125,294.6915283203125,293.0514831542969,294.6886291503906,297.6427917480469,286.1120910644531,1.0,0.3033557832241058,1.0,1.0,0.0,1.0,-1.6758612394332886,1.675858974456787,2.2830263333162293e-06,1.2893145084381104,1.0,1.0,0.0,32.9358024597168,61.0,33939.34375,-0.0,362.1410217285156,1.0,283.19635009765625,285.4327697753906,296.0824279785156,298.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,29623.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235249280929565,1.0,0.0,0.0,3.6252927780151367,3.625315427780152,8.769592909629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.67919921875,0.0,1458.4676513671875,1895.4371337890625,0.0,1801.1209716796875,0.8934590220451355,1.0,0.0,3.0,1.0,0.0
17995440,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9460784196853638,0.2283158153295517,0.2046522498130798,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.9167144894599916,0.2101359218358993,0.198589414358139,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9462461471557616,0.2281180173158645,0.1592493057250976,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.8776799440383911,0.1854080259799957,0.1754099279642105,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.8182037472724915,0.1486336290836334,0.6690330505371094,286.1240234375,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6307067871094,286.1260070800781,1.0,0.3098981380462646,1.0,1.0,0.0,1.0,-1.6890783309936523,1.689075946807861,2.3177656203188235e-06,1.2998046875,1.0,1.0,0.0,37.13339614868164,79.0,34280.15625,-0.0,381.5076293945313,1.0,283.19598388671875,285.4377746582031,296.10675048828125,298.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,30098.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727031946182251,1.0,0.0,0.0,3.6542253494262695,3.6542484760284415,8.910128030947817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6393.05126953125,0.0,1493.666259765625,1895.4371337890625,0.0,1830.2615966796875,0.9032477736473083,1.0,0.0,3.0,1.0,0.0
17995500,297.6841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.908635139465332,0.2307902872562408,0.207007348537445,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8828155994415283,0.2119868695735931,0.2005485445261001,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.9079614877700806,0.2300427705049514,0.1606786996126175,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8470510840415955,0.1869188398122787,0.17704539000988,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7884496450424194,0.1493703871965408,0.6733306646347046,286.1304931640625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6199645996094,286.1318664550781,1.0,0.3172041475772857,1.0,1.0,0.0,1.0,-1.7026458978652954,1.702643632888794,2.353744548599934e-06,1.3105560541152954,1.0,1.0,0.0,42.10569763183594,79.0,34662.2421875,-0.0,403.56103515625,1.0,283.1954040527344,285.43438720703125,296.1298522949219,298.4472351074219,293.1499938964844,293.1499938964844,283.1499938964844,30844.90234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305750250816345,1.0,0.0,0.0,3.6992669105529785,3.6992905139923096,9.131132401307696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6424.0224609375,0.0,1549.5823974609375,1895.4371337890625,0.0,1859.88916015625,0.9114533066749572,1.0,0.0,3.0,1.0,0.0
17995560,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8783841729164124,0.2332463264465332,0.2094207555055618,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436767578125,0.8537625074386597,0.2137779891490936,0.2024804502725601,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8771258592605591,0.2320056855678558,0.1621962785720825,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8207510709762573,0.1883765906095504,0.1786608397960662,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431884765625,0.7613478302955627,0.1500584483146667,0.6775403618812561,286.14385986328125,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6098937988281,286.14630126953125,1.0,0.3253129422664642,1.0,1.0,0.0,1.0,-1.716681957244873,1.716679573059082,2.3913228233141126e-06,1.3216757774353027,1.0,1.0,0.0,47.92650985717773,97.0,35016.0625,-0.0,428.60296630859375,1.0,283.1950988769531,285.44146728515625,296.15057373046875,298.4892883300781,293.1499938964844,293.1499938964844,283.1499938964844,31257.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338859438896179,1.0,0.0,0.0,3.7239272594451904,3.7239511013031006,9.253279245058366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6452.35400390625,0.0,1580.779296875,1895.4371337890625,0.0,1887.7410888671875,0.9206993579864502,1.0,0.0,3.0,1.0,0.0
17995620,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8532752394676208,0.2356740534305572,0.2118402123451233,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8299821019172668,0.2155291587114334,0.2043979167938232,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517639160156,0.8515520095825195,0.2339618057012558,0.1637395173311233,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.7967708110809326,0.1897983998060226,0.1802658587694168,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.7391163110733032,0.1507146209478378,0.6817154288291931,286.1518249511719,284.95001220703125,294.8622741699219,293.1385803222656,294.8595886230469,297.60015869140625,286.1531982421875,1.0,0.3338522017002105,1.0,1.0,0.0,1.0,-1.7306795120239258,1.7306771278381348,2.4291525733133312e-06,1.332756280899048,1.0,1.0,0.0,54.336692810058594,97.0,35398.30078125,-0.0,455.7542419433594,1.0,283.1945495605469,285.4386291503906,296.1717529296875,298.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,32020.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371721863746643,1.0,0.0,0.0,3.7691261768341056,3.769150733947754,9.479264235778828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6483.9228515625,0.0,1639.040771484375,1895.4371337890625,0.0,1915.539794921875,0.9285338521003724,1.0,0.0,3.0,1.0,0.0
17995680,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.8322961926460266,0.238061785697937,0.2142473012208938,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16607666015625,0.8091022968292236,0.2172340601682663,0.2062927633523941,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.8301958441734314,0.2358920872211456,0.1652884483337402,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.7749961614608765,0.1911782622337341,0.1818528026342392,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.7201750874519348,0.1513332724571228,0.6858268976211548,286.1662902832031,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5906677246094,286.1688842773437,1.0,0.3427947461605072,1.0,1.0,0.0,1.0,-1.7445467710494995,1.744544267654419,2.466980959070497e-06,1.3437271118164062,1.0,1.0,0.0,61.35051727294922,85.0,35752.53515625,-0.0,485.0386047363281,1.0,283.1943054199219,285.4472961425781,296.1917724609375,298.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,32397.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402627468109131,1.0,0.0,0.0,3.791215658187866,3.7912404537200928,9.59069893724518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6512.6298828125,0.0,1668.027587890625,1895.4371337890625,0.0,1941.8199462890625,0.9374285340309144,1.0,0.0,3.0,1.0,0.0
17995740,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.8236508965492249,0.2404125481843948,0.2165113091468811,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.7993311882019043,0.2188984751701355,0.2080313563346862,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.8211018443107605,0.2377907633781433,0.1667327582836151,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730041503906,0.7656103372573853,0.1925217360258102,0.1832872480154037,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.7110538482666016,0.1519197821617126,0.6892327666282654,286.173095703125,284.95001220703125,294.94500732421875,293.1815795898437,294.9424133300781,297.5814208984375,286.1741638183594,1.0,0.3477505445480346,1.0,1.0,0.0,1.0,-1.7569007873535156,1.756898283958435,2.501014705558191e-06,1.3535258769989014,1.0,1.0,0.0,65.38934326171875,85.0,36109.3203125,-0.0,504.8943176269531,1.0,283.1937866210937,285.44305419921875,296.2126770019531,298.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,33170.20703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433398962020874,1.0,0.0,0.0,3.836171865463257,3.8361973762512207,9.819500519370197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6542.7412109375,0.0,1728.07275390625,1895.4371337890625,0.0,1968.1146240234373,0.944973647594452,1.0,0.0,3.0,1.0,0.0
17995800,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18524169921875,0.8209448456764221,0.2427375763654709,0.2186740189790725,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.7958603501319885,0.2205340713262558,0.2096612006425857,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.8179314136505127,0.2396627515554428,0.1680998504161834,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.762248158454895,0.1938406527042389,0.1846170723438263,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.7070611119270325,0.1524863243103027,0.6921635866165161,286.185302734375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5724792480469,286.18768310546875,1.0,0.3510286211967468,1.0,1.0,0.0,1.0,-1.7682126760482788,1.7682101726531982,2.532402277211077e-06,1.3624794483184814,1.0,1.0,0.0,67.50750732421875,73.0,36425.2265625,-0.0,518.5492553710938,1.0,283.1935729980469,285.45050048828125,296.23223876953125,298.6579284667969,293.1499938964844,293.1499938964844,283.04998779296875,33516.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461888194084167,1.0,0.0,0.0,3.856167793273926,3.8561933040618896,9.922134722728515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6683.650390625,0.0,1755.236328125,1895.4371337890625,0.0,1992.571044921875,0.952589511871338,1.0,0.0,3.0,1.0,0.0
17995860,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.8221753835678101,0.2450162917375564,0.2207585126161575,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7965859174728394,0.2221308499574661,0.2112074792385101,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.8187164664268494,0.241491436958313,0.1694056093692779,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688537597656,0.7627674341201782,0.1951268166303634,0.1858676224946975,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.7068185806274414,0.1530273556709289,0.6947405934333801,286.1676940917969,284.95001220703125,295.02545166015625,293.2239990234375,295.0229797363281,297.56378173828125,286.1598815917969,1.0,0.3528160452842712,1.0,1.0,0.0,1.0,-1.7787373065948486,1.7787346839904783,2.561813744250685e-06,1.3708065748214722,1.0,1.0,0.0,68.18353271484375,73.0,37010.4921875,-0.0,527.4760131835938,1.0,283.1242370605469,285.4080810546875,296.27508544921875,298.7811584472656,293.1499938964844,293.1499938964844,283.04998779296875,34197.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75234454870224,1.0,0.0,0.0,3.895127773284912,3.895153760910034,1.012364009511657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6671.4443359375,0.0,1808.9766845703125,1895.4371337890625,0.0,2045.7689208984373,0.9591800570487976,1.0,0.0,3.0,1.0,0.0
17995920,297.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.8262501358985901,0.2471551448106765,0.2227096110582351,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.8003782629966736,0.2236271947622299,0.2126398682594299,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8223692774772644,0.2432005703449249,0.1706175506114959,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.766129732131958,0.1963251680135727,0.1870137453079223,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346435546875,0.7093356251716614,0.1534961014986038,0.6968789100646973,286.1340637207031,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5544738769531,286.1334228515625,1.0,0.3534060418605804,1.0,1.0,0.0,1.0,-1.7882002592086792,1.788197636604309,2.588440793260816e-06,1.378299117088318,1.0,1.0,0.0,67.73974609375,61.0,37334.875,-0.0,532.3792724609375,1.0,283.0963134765625,285.3754577636719,296.2911071777344,298.7961730957031,293.1499938964844,293.1499938964844,282.75,34581.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568861842155457,1.0,0.0,0.0,3.91693377494812,3.9169602394104,1.0237307606075774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7016.244140625,0.0,1839.52880859375,1895.4371337890625,0.0,2085.317138671875,0.9644801020622252,1.0,0.0,3.0,1.0,0.0
17995980,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.832842230796814,0.2492014467716217,0.2245378345251083,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.8068587779998779,0.225048080086708,0.2139624804258346,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.828516960144043,0.2448235154151916,0.1717401295900344,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7720553278923035,0.1974572539329528,0.1880591809749603,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.7140947580337524,0.1539077907800674,0.6985853314399719,286.06158447265625,284.95001220703125,295.1033020019531,293.2657470703125,295.1009216308594,297.54498291015625,286.0351257324219,1.0,0.3529804348945617,1.0,1.0,0.0,1.0,-1.7966370582580566,1.796634554862976,2.612315483929706e-06,1.3849756717681885,1.0,1.0,0.0,66.35337829589844,61.0,38439.42578125,-0.0,533.7546997070312,1.0,282.8821716308594,285.2519226074219,296.36407470703125,299.0540771484375,293.1499938964844,293.1499938964844,282.75,34912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691985964775085,1.0,0.0,0.0,3.935611248016357,3.935637950897217,1.0335170372854918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6894.912109375,0.0,1865.9693603515625,1895.4371337890625,0.0,2193.724853515625,0.9687296748161316,1.0,0.0,3.0,1.0,0.0
17996040,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.8414331078529358,0.2509135603904724,0.2261301428079605,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.8150830268859863,0.2262332290410995,0.2151009738445282,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.8366278409957886,0.2461665719747543,0.1727047115564346,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.7800405621528625,0.1983797550201416,0.1889386922121048,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.7203484773635864,0.1541419923305511,0.6996103525161743,285.9458923339844,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5333557128906,285.9412536621094,1.0,0.351685494184494,1.0,1.0,0.0,1.0,-1.803363800048828,1.803361177444458,2.631475354064605e-06,1.3903217315673828,1.0,1.0,0.0,64.27539825439453,49.0,38778.6953125,-0.0,531.8675537109375,1.0,282.8041687011719,285.1551513671875,296.36212158203125,299.0043029785156,293.1499938964844,293.1499938964844,282.45001220703125,35154.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776095986366272,1.0,0.0,0.0,3.9492616653442383,3.9492883682250977,1.0406988621980418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7165.32861328125,0.0,1885.4527587890625,1895.4371337890625,0.0,2255.16015625,0.9720197319984436,1.0,0.0,3.0,1.0,0.0
17996100,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.8522871136665344,0.2525668442249298,0.2275374233722686,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8249717354774475,0.227343201637268,0.2160767316818237,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8469247817993164,0.2474364936351776,0.1735364347696304,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.7901785373687744,0.1992329508066177,0.1896695494651794,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.7280985713005066,0.1543065905570984,0.6999913454055786,285.8584899902344,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5216979980469,285.8310546875,1.0,0.3496502935886383,1.0,1.0,0.0,1.0,-1.8085603713989256,1.808557748794556,2.6463210360816447e-06,1.3944419622421265,1.0,1.0,0.0,61.61852645874024,49.0,39836.78125,-0.0,527.1583862304688,1.0,282.58172607421875,285.0213928222656,296.404052734375,299.2049865722656,293.1499938964844,293.1499938964844,282.45001220703125,35349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866790294647217,1.0,0.0,0.0,3.9601833820343018,3.96021032333374,1.0464628985573654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7012.7353515625,0.0,1901.1387939453125,1895.4371337890625,0.0,2350.309326171875,0.9745727181434632,1.0,0.0,3.0,1.0,0.0
17996160,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8658226132392883,0.2539810240268707,0.2287840098142624,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.836952269077301,0.228270411491394,0.2169076055288314,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.8598281145095825,0.2484964579343795,0.1742507368326187,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.8026444315910339,0.1999222338199615,0.1902679949998855,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7376469373703003,0.1543279588222503,0.6997977495193481,285.7401123046875,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5087280273437,285.7353820800781,1.0,0.3469747900962829,1.0,1.0,0.0,1.0,-1.8124008178710933,1.812398076057434,2.657348431966966e-06,1.397504806518555,1.0,1.0,0.0,58.48152923583984,37.0,40112.08203125,-0.0,520.0374145507812,1.0,282.5045166015625,284.9244689941406,296.3866271972656,299.1211853027344,293.1499938964844,293.1499938964844,282.1499938964844,35496.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910948395729065,1.0,0.0,0.0,3.9684343338012695,3.968461513519287,1.0508280183785246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7285.1875,0.0,1913.046630859375,1895.4371337890625,0.0,2390.30224609375,0.9765434861183168,1.0,0.0,3.0,1.0,0.0
17996220,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.882748544216156,0.2554046213626861,0.2299250960350036,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.8519100546836853,0.2291694283485412,0.2176295667886734,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.876070499420166,0.2495389878749847,0.1748808920383453,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8173274993896484,0.2005840092897415,0.1907656788825988,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7496922016143799,0.1543154120445251,0.6991480588912964,285.6507873535156,284.95001220703125,295.2497253417969,293.3466491699219,295.2475891113281,297.49639892578125,285.62310791015625,1.0,0.343757152557373,1.0,1.0,0.0,1.0,-1.815212607383728,1.815209984779358,2.665427018655464e-06,1.3997377157211304,1.0,1.0,0.0,54.92848205566406,37.0,41124.265625,-0.0,510.9213562011719,1.0,282.2815246582031,284.78955078125,296.424072265625,299.3086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35612.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994273900985718,1.0,0.0,0.0,3.974875450134277,3.974902629852295,1.0542420341153047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7121.923828125,0.0,1922.3770751953125,1895.4371337890625,0.0,2466.19091796875,0.9780675172805786,1.0,0.0,3.0,1.0,0.0
17996280,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.9036852717399596,0.2566208839416504,0.2309539914131164,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.8708754777908325,0.2299145758152008,0.2182475924491882,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8963561654090881,0.2504019737243652,0.1754271239042282,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.8343148231506348,0.2011083662509918,0.1911684721708297,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.533935546875,0.765112578868866,0.1541858464479446,0.6980890035629272,285.5315856933594,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4831237792969,285.52691650390625,1.0,0.3400691747665405,1.0,1.0,0.0,1.0,-1.817059874534607,1.817057132720948,2.6707684810389765e-06,1.4012243747711182,1.0,1.0,0.0,51.04290008544922,25.0,41354.37109375,-0.0,500.1168212890625,1.0,282.2054138183594,284.6931457519531,296.40789794921875,299.218505859375,293.1499938964844,293.1499938964844,281.8500061035156,35700.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021653890609741,1.0,0.0,0.0,3.979824066162109,3.979851245880127,1.056868654814025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7402.00927734375,0.0,1929.56591796875,1895.4371337890625,0.0,2491.2392578125,0.9792445302009584,1.0,0.0,3.0,1.0,0.0
17996340,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.93254816532135,0.2578766644001007,0.2319100350141525,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8953518271446228,0.2306578606367111,0.2187871038913726,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.9234973192214966,0.2512751221656799,0.1759128421545028,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8560199737548828,0.2016288489103317,0.1914984881877899,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7852779030799866,0.1540458351373672,0.6967044472694397,285.44049072265625,284.95001220703125,295.31756591796875,293.3855285644531,295.3155517578125,297.4707946777344,285.4125366210937,1.0,0.3359719216823578,1.0,1.0,0.0,1.0,-1.8181729316711424,1.818170189857483,2.6739808163256384e-06,1.4021131992340088,1.0,1.0,0.0,46.86000061035156,25.0,42330.9296875,-0.0,487.8951416015625,1.0,281.9817810058594,284.55670166015625,296.4486083984375,299.40753173828125,293.1499938964844,293.1499938964844,281.8500061035156,35769.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092597723007202,1.0,0.0,0.0,3.9836368560791016,3.983664274215698,1.0588946679490618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7230.8876953125,0.0,1935.116943359375,1895.4371337890625,0.0,2556.378173828125,0.9801514148712158,1.0,0.0,3.0,1.0,0.0
17996400,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.9680657982826232,0.2589347064495086,0.2327743768692016,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9292793869972228,0.2312607914209365,0.2192452102899551,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200988769531,0.9594059586524964,0.2519798576831817,0.1763307005167007,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208923339844,0.8852600455284119,0.2020255625247955,0.1917548328638076,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8114916682243347,0.1538040488958358,0.6950165033340454,285.31988525390625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4576721191406,285.31512451171875,1.0,0.3315188586711883,1.0,1.0,0.0,1.0,-1.81854510307312,1.81854248046875,2.6750869892566698e-06,1.40243399143219,1.0,1.0,0.0,42.45119094848633,28.0,42527.00390625,0.0,474.4849243164063,1.0,281.9059753417969,284.4598388671875,296.4359436035156,299.31793212890625,293.1499938964844,293.1499938964844,281.54998779296875,35822.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111839294433594,1.0,0.0,0.0,3.986579179763794,3.986606359481812,1.0604593398966244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7518.375,0.0,1939.4078369140625,1895.4371337890625,0.0,2574.100341796875,0.9808511734008788,1.0,0.0,3.0,1.0,0.0
17996460,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9917900562286376,0.260039210319519,0.2336407750844955,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.9577428698539734,0.2318714261054992,0.2197063118219375,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9843141436576844,0.2527035176753998,0.1767469346523285,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317199707031,0.9100539088249208,0.2024299800395965,0.1920209228992462,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23651123046875,0.8310703635215759,0.1535618305206298,0.6933942437171936,285.22760009765625,284.95001220703125,295.3818664550781,293.4234924316406,295.3799133300781,297.445556640625,285.1995544433594,1.0,0.3289098143577575,1.0,1.0,0.0,1.0,-1.8190094232559204,1.8190066814422607,2.676410986168776e-06,1.4027920961380005,1.0,1.0,0.0,39.5363883972168,28.0,43482.86328125,0.0,465.75482177734375,1.0,281.6822509765625,284.32275390625,296.4787902832031,299.5088195800781,293.1499938964844,293.1499938964844,281.54998779296875,35862.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176414966583252,1.0,0.0,0.0,3.988844633102417,3.9888720512390137,1.0616649888106622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7341.203125,0.0,1942.716064453125,1895.4371337890625,0.0,2633.733154296875,0.9813899993896484,1.0,0.0,3.0,1.0,0.0
17996520,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.9953128695487976,0.2611854970455169,0.224059984087944,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9762672781944276,0.2323366850614547,0.2201366126537323,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9975782036781312,0.2532615065574646,0.1758932918310165,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9302291870117188,0.2027080357074737,0.192266434431076,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8451188802719116,0.1532156020402908,0.691716194152832,285.1061706542969,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4332580566406,285.0999755859375,1.0,0.326953649520874,1.0,1.0,0.0,1.0,-1.818769931793213,1.8187671899795528,2.674462393770227e-06,1.4016611576080322,1.0,1.0,0.0,37.67742919921875,46.0,43631.05859375,0.0,456.4362487792969,1.0,281.60791015625,284.2244873046875,296.4679870605469,299.4190673828125,293.1499938964844,293.1499938964844,281.25,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190018534660339,1.0,0.0,0.0,3.990586280822754,3.990613698959351,1.0625923323459574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7634.87939453125,0.0,1945.2620849609373,1895.4371337890625,0.0,2646.32470703125,0.9818042516708374,1.0,0.0,3.0,1.0,0.0
17996580,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.998367190361023,0.2631300985813141,0.2352126091718673,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9656689763069152,0.2327714562416076,0.2206076830625534,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.991226077079773,0.2542641758918762,0.1777738779783249,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.917858898639679,0.2029586434364318,0.1925611048936844,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8350592255592346,0.152858018875122,0.6903388500213623,284.9989318847656,284.95001220703125,295.4452819824219,293.4620666503906,295.4433288574219,297.4257507324219,284.9746398925781,1.0,0.327407956123352,1.0,1.0,0.0,1.0,-1.8101844787597656,1.8101818561553955,2.651441263878951e-06,1.3960829973220823,1.0,1.0,0.0,38.66815948486328,46.0,44411.578125,0.0,460.0361328125,1.0,281.3891906738281,284.0817565917969,296.5091247558594,299.5965576171875,293.1499938964844,293.1499938964844,281.25,35918.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246528506278992,1.0,0.0,0.0,3.991929054260254,3.9919564723968506,1.063307536242064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7443.849609375,0.0,1947.2264404296875,1895.4371337890625,0.0,2698.727294921875,0.982123613357544,1.0,0.0,3.0,1.0,0.0
17996640,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9966234564781188,0.2641355991363525,0.2375059127807617,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9606584906578064,0.2331129163503646,0.2209895551204681,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.987509787082672,0.2547404170036316,0.1783007234334945,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9123579859733582,0.2031348198652267,0.192780002951622,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8300630450248718,0.1524519473314285,0.6887351274490356,284.9020080566406,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.4143371582031,284.9026794433594,1.0,0.3299721479415893,1.0,1.0,0.0,1.0,-1.821754813194275,1.8217521905899048,2.6837738005269784e-06,1.4045557975769043,0.9437774419784546,0.9437774419784546,0.0,39.49048614501953,64.0,44681.08203125,0.0,467.5142517089844,1.0,281.3111572265625,284.0126037597656,296.4996643066406,299.5094299316406,293.1499938964844,293.1499938964844,280.95001220703125,37842.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252605199813843,1.0,0.0,0.0,3.952143669128418,3.952171087265015,1.0422182867841912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7742.2646484375,0.0,1910.9459228515625,1895.4371337890625,0.0,2704.371337890625,0.9736364483833312,1.0,0.0,3.0,1.0,0.0
17996700,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9677489399909972,0.2642663717269897,0.2379918098449707,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9246268272399902,0.2335085421800613,0.2215097248554229,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9559508562088012,0.25503870844841,0.1786319464445114,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8804526329040527,0.2033582329750061,0.1931400001049041,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.80234295129776,0.1520445346832275,0.6877151131629944,284.84234619140625,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3996276855469,284.8199462890625,1.0,0.3335102200508117,1.0,1.0,0.0,1.0,-1.818519592285156,1.8185168504714968,2.6766197152028326e-06,1.4036140441894531,0.8849301934242249,0.8849301934242249,0.0,43.44443893432617,64.0,45442.1875,0.0,478.7698974609375,1.0,281.0894775390625,283.9102478027344,296.5472106933594,299.70281982421875,293.1499938964844,293.1499938964844,280.95001220703125,39424.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310043811798096,1.0,0.0,0.0,3.89326548576355,3.893292665481568,1.011396193462133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7543.79736328125,0.0,1848.35986328125,1895.4371337890625,0.0,2757.79736328125,0.9601169228553772,1.0,0.0,3.0,1.0,0.0
17996760,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9401714205741882,0.2647051215171814,0.2383825927972793,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8978468775749207,0.2338347285985946,0.2219876199960708,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9273456335067748,0.2553487718105316,0.1789469867944717,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.8570781350135803,0.2035228013992309,0.1934621483087539,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.7795851826667786,0.1515743732452392,0.6864164471626282,284.7965393066406,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38653564453125,284.8129272460937,1.0,0.3383029103279114,1.0,1.0,0.0,1.0,-1.8234361410140991,1.823433518409729,2.6891177640209207e-06,1.406253695487976,0.8032296895980835,0.8032296895980835,0.0,47.300880432128906,82.0,44849.625,0.0,492.6726684570313,1.0,281.014404296875,283.9306640625,296.5341491699219,299.5794372558594,293.1499938964844,293.1499938964844,281.25,47199.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310891389846802,1.0,0.0,0.0,3.65012264251709,3.650148630142212,8.890131653060962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6914.8291015625,0.0,1617.1063232421875,1895.4371337890625,0.0,2758.5869140625,0.9104704260826112,1.0,0.0,3.0,1.0,0.0
17996820,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9084296226501464,0.2657963931560516,0.2392293065786361,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8706586956977844,0.2344543486833572,0.2226101607084274,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8969936966896057,0.2560780048370361,0.1794372349977493,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8326902389526367,0.2039448469877243,0.1939178556203842,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7554615139961243,0.1512994766235351,0.6856082677841187,284.968994140625,284.95001220703125,295.57098388671875,293.54168701171875,295.5690612792969,297.3785400390625,284.9967346191406,1.0,0.3437977433204651,1.0,1.0,0.0,1.0,-1.825362086296081,1.8253593444824217,2.694586783036357e-06,1.4077073335647583,0.8929998874664307,0.8929998874664307,0.0,52.44367599487305,82.0,44517.70703125,0.0,509.9095153808594,1.0,281.2000427246094,284.1210327148437,296.45538330078125,299.2738037109375,293.1499938964844,293.1499938964844,281.25,38968.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172738552093506,1.0,0.0,0.0,3.6011064052581787,3.601130485534668,8.652970677758276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7087.58447265625,0.0,1501.364990234375,1895.4371337890625,0.0,2630.33203125,0.9004351496696472,1.0,0.0,3.0,1.0,0.0
17996880,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8844740390777588,0.2673867046833038,0.2406736016273498,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8483550548553467,0.2353981882333755,0.2235835045576095,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8732162714004517,0.2572056949138641,0.1802636533975601,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8122130632400513,0.2046579718589782,0.1946866661310196,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7359362244606018,0.1512762010097503,0.6860186457633972,285.0708312988281,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3754272460937,285.0726013183594,1.0,0.3500755429267883,1.0,1.0,0.0,1.0,-1.8306695222854608,1.830666780471801,2.709823093027808e-06,1.4118101596832275,0.9899682998657228,0.9899682998657228,0.0,58.01316452026367,85.0,44944.03515625,0.0,530.7819213867188,1.0,281.284423828125,284.1837463378906,296.4845886230469,299.3632507324219,293.1499938964844,293.1499938964844,280.95001220703125,32162.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091562986373901,1.0,0.0,0.0,3.706269264221192,3.7062931060791016,9.165732990368268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7694.23486328125,0.0,1567.5213623046875,1895.4371337890625,0.0,2555.42578125,0.9196158051490784,1.0,0.0,3.0,1.0,0.0
