time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.869551420211792,0.2687215805053711,0.2421775013208389,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8345721364021301,0.2362424582242965,0.2246186137199401,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.858345091342926,0.2581855058670044,0.1811428815126419,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7980196475982666,0.2052913159132003,0.195511132478714,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7234485149383545,0.1512228697538375,0.686723530292511,284.9761047363281,284.95001220703125,295.6332092285156,293.5826721191406,295.6313171386719,297.37127685546875,284.9479675292969,1.0,0.3548479080200195,1.0,1.0,0.0,1.0,-1.836612105369568,1.836609363555908,2.7270359623798868e-06,1.4164726734161377,0.9584857225418092,0.9584857225418092,0.0,62.39436340332031,85.0,45935.3046875,0.0,548.4912719726562,1.0,281.09429931640625,284.0314025878906,296.6119384765625,299.72637939453125,293.1499938964844,293.1499938964844,280.95001220703125,33006.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173983097076416,1.0,0.0,0.0,3.784636497497559,3.784661293029785,9.557442126606477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7609.3681640625,0.0,1664.9541015625,1895.4371337890625,0.0,2631.483154296875,0.932667315006256,1.0,0.0,3.0,1.0,0.0
17997000,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8573963046073914,0.2694977223873138,0.2432411015033722,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8233925700187683,0.2367506921291351,0.2253974080085754,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8463897109031677,0.2587500214576721,0.1817803978919983,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7861312031745911,0.2056313157081604,0.1961135566234588,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7126736640930176,0.1509493142366409,0.6866911053657532,284.87176513671875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3630065917969,284.8724975585937,1.0,0.3590818345546722,1.0,1.0,0.0,1.0,-1.8402780294418333,1.8402752876281736,2.737705699473736e-06,1.4193631410598757,0.8737016916275024,0.8737016916275024,0.0,66.38275146484375,73.0,45884.4140625,0.0,563.4989013671875,1.0,281.01531982421875,283.962646484375,296.644775390625,299.7192077636719,293.1499938964844,293.1499938964844,281.25,38675.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822934627532959,1.0,0.0,0.0,3.716897964477539,3.716923236846924,9.218379659614584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7039.55078125,0.0,1629.2608642578125,1895.4371337890625,0.0,2682.778076171875,0.9189802408218384,1.0,0.0,3.0,1.0,0.0
17997060,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.852578341960907,0.2704537510871887,0.2440432459115982,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.818741500377655,0.2373351603746414,0.2259569615125656,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8415509462356567,0.2594322860240936,0.1822426468133926,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7811592817306519,0.2060355842113495,0.196512222290039,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7073389887809753,0.150713101029396,0.685797393321991,284.980712890625,284.95001220703125,295.6950378417969,293.6244201660156,295.6931457519531,297.35601806640625,285.0086364746094,1.0,0.3606935739517212,1.0,1.0,0.0,1.0,-1.8418744802474976,1.841871738433838,2.7423136543802684e-06,1.4205877780914309,0.9315818548202516,0.9315818548202516,0.0,68.25405883789062,73.0,45348.67578125,0.0,570.4745483398438,1.0,281.20330810546875,284.114990234375,296.5805053710937,299.44854736328125,293.1499938964844,293.1499938964844,281.25,36549.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143401741981506,1.0,0.0,0.0,3.679200410842896,3.679224729537964,9.032337970893424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7183.744140625,0.0,1570.0447998046875,1895.4371337890625,0.0,2603.2177734375,0.9144669771194458,1.0,0.0,3.0,1.0,0.0
17997120,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8536324501037598,0.2718994915485382,0.2451502382755279,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8193708062171936,0.2382308691740036,0.2266724854707718,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8422720432281494,0.2604961097240448,0.1828680634498596,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7816827893257141,0.2067170441150665,0.1970396637916565,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7069752812385559,0.1506993323564529,0.6852850317955017,285.0841979980469,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.353515625,285.0855407714844,1.0,0.3610404431819916,1.0,1.0,0.0,1.0,-1.8448294401168823,1.8448266983032229,2.7508242510521086e-06,1.4228320121765137,1.0,1.0,0.0,68.38668823242188,61.0,45667.828125,0.0,572.9556274414062,1.0,281.28466796875,284.17889404296875,296.6035461425781,299.5384521484375,293.1499938964844,293.1499938964844,280.95001220703125,32129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095048069953918,1.0,0.0,0.0,3.773693084716797,3.773717403411865,9.502248872195196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7797.03125,0.0,1645.2449951171875,1895.4371337890625,0.0,2558.6337890625,0.9330391883850098,1.0,0.0,3.0,1.0,0.0
17997180,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8586203455924988,0.2731639742851257,0.246355190873146,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.823585569858551,0.2390590459108352,0.2274635732173919,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8467577695846558,0.2614500522613525,0.1835582852363586,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7859567999839783,0.2073480486869812,0.1976343095302581,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7100847959518433,0.1506711393594741,0.6850519776344299,284.9980773925781,284.95001220703125,295.75640869140625,293.66680908203125,295.75457763671875,297.3504333496094,284.9706115722656,1.0,0.3603449165821075,1.0,1.0,0.0,1.0,-1.8484902381896973,1.8484874963760376,2.761463747447124e-06,1.4256671667099,0.9945193529129028,0.9945193529129028,0.0,67.30900573730469,61.0,46666.93359375,0.0,572.128662109375,1.0,281.09149169921875,284.0389709472656,296.71795654296875,299.88525390625,293.1499938964844,293.1499938964844,280.95001220703125,33102.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192859292030334,1.0,0.0,0.0,3.8311879634857178,3.831213235855103,9.794001698537611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7697.7587890625,0.0,1721.49267578125,1895.4371337890625,0.0,2648.955322265625,0.943984866142273,1.0,0.0,3.0,1.0,0.0
17997240,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8655023574829102,0.2738942205905914,0.2471585571765899,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8295638561248779,0.2395610511302948,0.2280097007751464,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8531560301780701,0.2619966268539428,0.1840171962976455,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7921291589736938,0.207696720957756,0.1980171352624893,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7147274017333984,0.1504314690828323,0.6840921640396118,284.8824462890625,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.3432922363281,284.8807983398437,1.0,0.3587144613265991,1.0,1.0,0.0,1.0,-1.8499726057052608,1.8499698638916016,2.765784302027896e-06,1.4268192052841189,0.9084838032722472,0.9084838032722472,0.0,65.52873229980469,49.0,46737.90625,0.0,567.5584716796875,1.0,281.0135498046875,283.95318603515625,296.74139404296875,299.869873046875,293.1499938964844,293.1499938964844,280.6499938964844,37095.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254303336143494,1.0,0.0,0.0,3.799995660781861,3.8000214099884033,9.635172091293498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.38427734375,0.0,1715.0718994140625,1895.4371337890625,0.0,2705.94921875,0.9378233551979064,1.0,0.0,3.0,1.0,0.0
17997300,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.8746466040611267,0.274619311094284,0.2477190196514129,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8375222086906433,0.2400247156620025,0.2283685952425003,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8617722988128662,0.2625153064727783,0.1843169927597046,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8003634810447693,0.2080106735229492,0.198233351111412,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.720854640007019,0.1501526683568954,0.6824707984924316,284.83282470703125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.33624267578125,284.8114013671875,1.0,0.3562811017036438,1.0,1.0,0.0,1.0,-1.84975004196167,1.8497473001480105,2.765063982224092e-06,1.4265940189361572,0.8498694896697998,0.8498694896697998,0.0,63.11958312988281,49.0,47416.57421875,0.0,559.8155517578125,1.0,280.798828125,283.8713073730469,296.7856750488281,300.0654602050781,293.1499938964844,293.1499938964844,280.6499938964844,39588.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340517282485962,1.0,0.0,0.0,3.726049900054932,3.726075410842896,9.263831088901496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7789.63134765625,0.0,1646.843505859375,1895.4371337890625,0.0,2786.19482421875,0.922611117362976,1.0,0.0,3.0,1.0,0.0
17997360,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8866791129112244,0.2752338647842407,0.248189628124237,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8480494022369385,0.240398496389389,0.2286361455917358,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8732205033302307,0.2629348933696747,0.1845471858978271,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8109593391418457,0.2082460969686508,0.1983666867017746,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7288044691085815,0.1498069167137146,0.6804866194725037,284.7995910644531,284.95001220703125,295.84765625,293.7316589355469,295.8458251953125,297.3285827636719,284.80938720703125,1.0,0.3531857132911682,1.0,1.0,0.0,1.0,-1.8486915826797483,1.8486888408660889,2.7619021238933783e-06,1.425715088844299,0.7761481404304504,0.7761481404304504,0.0,60.13543701171875,37.0,46514.84375,0.0,549.6884765625,1.0,280.71954345703125,283.8866882324219,296.7662658691406,299.9432067871094,293.1499938964844,293.1499938964844,280.95001220703125,47987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359006643295288,1.0,0.0,0.0,3.490388870239258,3.4904134273529053,8.129071034090884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7125.1884765625,0.0,1448.5111083984375,1895.4371337890625,0.0,2803.440185546875,0.8710794448852539,1.0,0.0,3.0,1.0,0.0
17997420,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9028975963592528,0.2763358056545257,0.2487912476062774,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8624860644340515,0.2410578280687332,0.2289586663246154,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.888805627822876,0.2637173533439636,0.1848409324884414,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8242442011833191,0.2087323665618896,0.1985451728105545,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.739610493183136,0.1496465057134628,0.6786013841629028,284.9759826660156,284.95001220703125,295.8778686523437,293.7535705566406,295.87603759765625,297.3247985839844,285.00079345703125,1.0,0.3495710492134094,1.0,1.0,0.0,1.0,-1.8481017351150515,1.848098993301392,2.7600497105595423e-06,1.4251583814620972,0.8700584769248962,0.8700584769248962,0.0,56.55239486694336,37.0,46454.453125,0.0,538.0092163085938,1.0,280.8957214355469,284.0893859863281,296.684326171875,299.6241149902344,293.1499938964844,293.1499938964844,280.95001220703125,38172.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235856294631958,1.0,0.0,0.0,3.440127372741699,3.4401497840881348,7.896639999671606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7303.71435546875,0.0,1327.2889404296875,1895.4371337890625,0.0,2688.819580078125,0.8650470972061157,1.0,0.0,3.0,1.0,0.0
17997480,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9279343485832214,0.2778409123420715,0.2498387098312378,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8834373354911804,0.2420083582401275,0.2295717895030975,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9113190770149232,0.2648358345031738,0.18540059030056,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8426663875579834,0.2094818651676178,0.198978841304779,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7555837035179138,0.1497075259685516,0.6776379346847534,285.0572204589844,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3249816894531,285.0567932128906,1.0,0.3456208407878876,1.0,1.0,0.0,1.0,-1.8501287698745728,1.850126028060913,2.7658536509989062e-06,1.4266579151153564,0.95136696100235,0.95136696100235,0.0,52.285911560058594,25.0,46859.87109375,0.0,525.9530029296875,1.0,280.9857177734375,284.1346740722656,296.7086181640625,299.70867919921875,293.1499938964844,293.1499938964844,280.6499938964844,31542.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162633180618286,1.0,0.0,0.0,3.5611579418182373,3.5611801147460938,8.462052960567235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.20361328125,0.0,1404.013427734375,1895.4371337890625,0.0,2620.987060546875,0.8865039348602295,1.0,0.0,3.0,1.0,0.0
17997540,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.960150182247162,0.2790459990501404,0.2509110569953918,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9114745259284972,0.2428303211927414,0.2302471697330474,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9434725046157836,0.2657617330551147,0.1859974116086959,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8675360679626465,0.2101288586854934,0.1994745582342147,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7775280475616455,0.1497190594673156,0.6770040988922119,284.953125,284.95001220703125,295.9378967285156,293.7978210449219,295.93609619140625,297.32354736328125,284.9254150390625,1.0,0.3413824141025543,1.0,1.0,0.0,1.0,-1.852779507637024,1.8527766466140747,2.7735702587960982e-06,1.4287039041519165,0.9068463444709778,0.9068463444709778,0.0,47.671905517578125,25.0,47743.3359375,0.0,513.1900024414062,1.0,280.803955078125,283.9796142578125,296.8289794921875,300.06268310546875,293.1499938964844,293.1499938964844,280.6499938964844,33138.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242663145065308,1.0,0.0,0.0,3.6363892555236816,3.6364126205444336,8.823359962661925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7840.3310546875,0.0,1496.7491455078125,1895.4371337890625,0.0,2695.137939453125,0.898885190486908,1.0,0.0,3.0,1.0,0.0
17997600,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.991867184638977,0.2797061204910278,0.2515422105789184,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9491637349128724,0.24331896007061,0.230667695403099,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.978371560573578,0.2662722766399383,0.1863469928503036,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8991843461990356,0.2104873955249786,0.1997539699077606,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8051239848136902,0.1495161950588226,0.6756742000579834,284.8539428710937,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3177795410156,284.8555603027344,1.0,0.3368097841739654,1.0,1.0,0.0,1.0,-1.853204131126404,1.853201389312744,2.774816493911203e-06,1.429038166999817,0.8185287714004517,0.8185287714004517,0.0,43.05893707275391,28.0,47342.5,0.0,498.9180908203125,1.0,280.7208557128906,283.9183044433594,296.85888671875,300.047119140625,293.1499938964844,293.1499938964844,280.95001220703125,41029.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292999863624573,1.0,0.0,0.0,3.5302886962890625,3.5303125381469727,8.315985837725748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7225.5048828125,0.0,1440.4156494140625,1895.4371337890625,0.0,2741.929931640625,0.8761866092681885,1.0,0.0,3.0,1.0,0.0
17997660,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8327534794807434,0.2811302244663238,0.253739446401596,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7961478233337402,0.2438012063503265,0.2326097339391708,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.820022702217102,0.2669221460819244,0.187822476029396,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7584989070892334,0.2108213454484939,0.2015670090913772,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.6780320405960083,0.149250790476799,0.6816803812980652,284.9664306640625,284.95001220703125,295.9974670410156,293.8426208496094,295.99542236328125,297.31494140625,284.9276733398437,1.0,0.3249258399009704,1.0,1.0,0.0,1.0,-1.5187413692474363,1.5187394618988037,1.92805032384058e-06,1.194991111755371,0.8770602941513062,0.8770602941513062,0.0,73.6846923828125,28.0,42500.3203125,0.0,480.2909240722656,1.0,280.8976745605469,283.9838562011719,296.7945861816406,299.7563781738281,293.1499938964844,293.1499938964844,280.95001220703125,36946.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202143311500549,1.0,0.0,0.0,3.4815897941589355,3.48161244392395,8.088137519735028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7243.8447265625,0.0,1360.5068359375,1895.4371337890625,0.0,2657.554931640625,0.8710938692092896,1.0,0.0,3.0,1.0,0.0
17997720,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9969587922096252,0.2874879837036133,0.2314895391464233,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9858587384223938,0.247064784169197,0.2335510849952697,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9969587922096252,0.2714685499668121,0.1800474226474762,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9387662410736084,0.2134433090686798,0.2020246088504791,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8335931897163391,0.1509488373994827,0.6795680522918701,284.8687744140625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252685546875,297.3490295410156,284.9945678710937,1.0,0.3273549675941467,1.0,1.0,0.0,1.0,-1.8142645359039309,1.8142619132995603,2.6639734187483555e-06,1.3999381065368652,0.7802179455757141,0.7802179455757141,0.0,38.449256896972656,48.0,44090.921875,0.0,463.9920043945313,1.0,280.98638916015625,284.1542358398437,296.75701904296875,299.5917053222656,293.1499938964844,293.1499938964844,281.25,54998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060119152069092,1.0,0.0,0.0,3.195047378540039,3.195070743560791,6.811580988141941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.625,0.0,1207.9000244140625,1895.4371337890625,0.0,2526.516357421875,0.8105496764183044,1.0,0.0,3.0,1.0,0.0
17997780,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.9949839115142822,0.2917359471321106,0.2227537184953689,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9948005676269532,0.247579351067543,0.2343977838754654,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.9949839115142822,0.2737211585044861,0.1732528805732727,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9507045745849608,0.2138486206531524,0.2026626467704773,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8419709205627441,0.1509521454572677,0.6805461645126343,285.25592041015625,284.95001220703125,296.0565490722656,293.8879089355469,296.05474853515625,297.3588562011719,285.26544189453125,1.0,0.3287751078605652,1.0,1.0,0.0,1.0,-1.82763671875,1.8276340961456297,2.6992343009624165e-06,1.4080708026885986,1.0,1.0,0.0,37.72758102416992,48.0,46078.1171875,0.0,462.8426208496094,1.0,281.1809387207031,284.3581848144531,296.77197265625,299.56695556640625,293.1499938964844,293.1499938964844,281.25,30245.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932917475700378,1.0,0.0,0.0,3.446154356002808,3.446175575256348,7.924334113340592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7283.9404296875,0.0,1277.3345947265625,1895.4371337890625,0.0,2410.25830078125,0.8662892580032349,1.0,0.0,3.0,1.0,0.0
17997840,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.9415913820266724,0.2946961224079132,0.2642770111560821,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.8861655592918396,0.2495104223489761,0.2359496802091598,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.9182105660438538,0.2759105265140533,0.192625880241394,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8441005349159241,0.2142243832349777,0.203759029507637,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.7532954216003418,0.1508829742670059,0.6837799549102783,285.2300109863281,284.95001220703125,296.0859069824219,293.91070556640625,296.0840148925781,297.3663330078125,285.204833984375,1.0,0.3286860287189483,1.0,1.0,0.0,1.0,-1.719458818435669,1.7194563150405884,2.4031896828091703e-06,1.3273869752883911,1.0,1.0,0.0,50.51995086669922,66.0,44643.3515625,0.0,482.9924011230469,1.0,281.28094482421875,284.2850952148437,296.8704528808594,299.7899169921875,293.1499938964844,293.1499938964844,280.95001220703125,29493.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927994132041931,1.0,0.0,0.0,3.615510225296021,3.615532636642456,8.722329312149668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7807.94482421875,0.0,1446.9095458984375,1895.4371337890625,0.0,2405.782958984375,0.8935093879699707,1.0,0.0,3.0,1.0,0.0
17997900,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9981297850608826,0.2959294617176056,0.2382550686597824,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.9829407334327698,0.2501576542854309,0.2367287874221801,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.9981297850608826,0.276630163192749,0.185309499502182,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.933740735054016,0.2152720242738723,0.204062134027481,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8282404541969299,0.1511467397212982,0.681764543056488,285.1826477050781,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.3641662597656,285.15753173828125,1.0,0.3364331424236297,1.0,1.0,0.0,1.0,-1.8605107069015503,1.860507845878601,2.792232862702804e-06,1.4318199157714844,1.0,1.0,0.0,40.19929885864258,66.0,47690.90625,0.0,493.4489135742188,1.0,281.09844970703125,284.2133483886719,297.009521484375,300.1976623535156,293.1499938964844,293.1499938964844,280.95001220703125,30869.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062688112258911,1.0,0.0,0.0,3.700747013092041,3.700770616531372,9.13844075967063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7853.27392578125,0.0,1551.443603515625,1895.4371337890625,0.0,2528.8759765625,0.9132803678512572,1.0,0.0,3.0,1.0,0.0
17997960,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9990000128746032,0.2955382168292999,0.2544064819812774,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9656966924667358,0.2501119077205658,0.2372643649578094,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9944285154342652,0.2761709094047546,0.1935922801494598,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9134759306907654,0.2154743522405624,0.2044988423585891,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8131662607192993,0.1509843617677688,0.6820273995399475,285.0694274902344,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.3489990234375,285.065673828125,1.0,0.3427332937717438,1.0,1.0,0.0,1.0,-1.8856984376907349,1.8856955766677856,2.870091520890128e-06,1.4538551568984983,1.0,1.0,0.0,43.00664520263672,84.0,48632.41015625,0.0,520.8333129882812,1.0,281.01544189453125,284.107421875,297.0521850585937,300.2621765136719,293.1499938964844,293.1499938964844,280.6499938964844,31942.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175585269927979,1.0,0.0,0.0,3.7644834518432617,3.76450777053833,9.455926033297146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8242.283203125,0.0,1632.991455078125,1895.4371337890625,0.0,2632.965576171875,0.9285708665847778,1.0,0.0,3.0,1.0,0.0
17998020,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.979215145111084,0.2932243645191192,0.2651605308055877,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.924222767353058,0.2501134574413299,0.237487643957138,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9585083723068236,0.2752544581890106,0.1931807249784469,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8769327998161316,0.2155997306108474,0.2048744559288025,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7808265686035156,0.1506110429763794,0.6818660497665405,284.9847412109375,284.95001220703125,296.1732177734375,293.9797668457031,296.1715087890625,297.3255920410156,284.9550170898437,1.0,0.3497441411018371,1.0,1.0,0.0,1.0,-1.898027300834656,1.898024320602417,2.9068285130051663e-06,1.4633415937423706,1.0,1.0,0.0,48.47329330444336,84.0,49975.390625,0.0,547.1513671875,1.0,280.7978515625,283.9654541015625,297.1068115234375,300.528076171875,293.1499938964844,293.1499938964844,280.6499938964844,32848.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318350911140442,1.0,0.0,0.0,3.817458391189575,3.817483425140381,9.723930816107895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8121.1279296875,0.0,1702.9150390625,1895.4371337890625,0.0,2765.535400390625,0.9407613277435304,1.0,0.0,3.0,1.0,0.0
17998080,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.9813905954360962,0.2924454510211944,0.2633382678031921,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9292128682136536,0.2500118613243103,0.237355500459671,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.9624613523483276,0.275173544883728,0.1926885545253753,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8811591863632202,0.2155584394931793,0.2048271745443344,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7836542129516602,0.1500310748815536,0.6792861819267273,284.82098388671875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.3100891113281,284.8154296875,1.0,0.3583452403545379,1.0,1.0,0.0,1.0,-1.9492372274398804,1.9492342472076416,3.044626737391809e-06,1.4905383586883545,0.8759176135063171,0.8759176135063171,0.0,48.63532638549805,102.0,50303.1640625,0.0,567.23583984375,1.0,280.71539306640625,283.84149169921875,297.08868408203125,300.4402770996094,293.1499938964844,293.1499938964844,280.3500061035156,37454.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389222621917725,1.0,0.0,0.0,3.7886791229248047,3.788704633712769,9.577869377608297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.26953125,0.0,1704.2969970703125,1895.4371337890625,0.0,2831.647216796875,0.9341827034950256,1.0,0.0,3.0,1.0,0.0
17998140,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8951146602630615,0.2912355065345764,0.2633101940155029,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8502557277679443,0.2498738914728164,0.2378759235143661,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8771731853485107,0.2745562791824341,0.1930193603038787,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.8118019104003906,0.2154154181480407,0.2053749412298202,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7213554382324219,0.1493092626333236,0.6794087886810303,284.82489013671875,284.95001220703125,296.2308044433594,294.0262756347656,296.2290954589844,297.2933654785156,284.8055114746094,1.0,0.3638997375965118,1.0,1.0,0.0,1.0,-1.8952388763427728,1.895235896110535,2.899480477935868e-06,1.4618961811065674,0.8430718183517456,0.8430718183517456,0.0,63.66349792480469,102.0,50600.671875,0.0,593.7870483398438,1.0,280.5030822753906,283.8121337890625,297.1051025390625,300.593505859375,293.1499938964844,293.1499938964844,280.3500061035156,39860.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461675643920898,1.0,0.0,0.0,3.687349319458008,3.6873743534088135,9.072392685993692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8182.51025390625,0.0,1604.2984619140625,1895.4371337890625,0.0,2899.38916015625,0.9148460030555724,1.0,0.0,3.0,1.0,0.0
17998200,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8664801716804504,0.2906828820705414,0.2629260420799255,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.8257142305374146,0.2498122155666351,0.2381424605846405,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.8501486778259277,0.2742200195789337,0.1929756999015808,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.786505401134491,0.2153170108795166,0.2056210786104202,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.6981824040412903,0.1486170291900634,0.6779389977455139,284.7831726074219,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2805480957031,284.7918395996094,1.0,0.3713622093200683,1.0,1.0,0.0,1.0,-1.8935751914978027,1.8935723304748533,2.894371846196009e-06,1.4605144262313845,0.7597448229789734,0.7597448229789734,0.0,71.83792114257812,105.0,49513.05078125,0.0,618.9397583007812,1.0,280.421630859375,283.8117370605469,297.0812072753906,300.466064453125,293.1499938964844,293.1499938964844,280.6499938964844,49170.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473260402679443,1.0,0.0,0.0,3.467302799224853,3.46732759475708,8.021892767828831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7453.2041015625,0.0,1432.85888671875,1895.4371337890625,0.0,2910.232421875,0.862173855304718,1.0,0.0,3.0,1.0,0.0
17998260,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8489153385162354,0.2910511791706085,0.2630460858345032,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8097544312477112,0.2501267790794372,0.2384823858737945,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8335596323013306,0.274473488330841,0.1931077539920807,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.770205020904541,0.2155290395021438,0.2058989405632019,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6821660399436951,0.1481503695249557,0.6764336228370667,284.9933776855469,284.95001220703125,296.287841796875,294.0730895996094,296.2861633300781,297.2744445800781,285.0157165527344,1.0,0.3768831789493561,1.0,1.0,0.0,1.0,-1.8928089141845703,1.892806053161621,2.8920667318743654e-06,1.459910869598389,0.8773167133331299,0.8773167133331299,0.0,78.24047088623047,105.0,49721.69140625,0.0,639.0111083984375,1.0,280.5948181152344,284.04949951171875,297.0016174316406,300.13336181640625,293.1499938964844,293.1499938964844,280.6499938964844,37114.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347607851028442,1.0,0.0,0.0,3.410431385040283,3.4104533195495605,7.760897915431997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.9091796875,0.0,1290.404052734375,1895.4371337890625,0.0,2792.806884765625,0.8596022725105286,1.0,0.0,3.0,1.0,0.0
17998320,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8379715085029602,0.2919855713844299,0.2638835310935974,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7984945774078369,0.2507629096508026,0.2391650974750518,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8228883743286133,0.2751541435718536,0.1936153024435043,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7596865892410278,0.2160202711820602,0.2064598947763443,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6714280247688293,0.1479240804910659,0.6759172677993774,285.0524597167969,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2735595703125,285.0498962402344,1.0,0.3817206919193268,1.0,1.0,0.0,1.0,-1.8952943086624143,1.895291447639465,2.8996810215176083e-06,1.4619635343551636,0.9465830326080322,0.9465830326080322,0.0,83.30384063720703,93.0,50069.71484375,0.0,657.2112426757812,1.0,280.685302734375,284.0721435546875,297.0321655273437,300.2309875488281,293.1499938964844,293.1499938964844,280.3500061035156,31242.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827888548374176,1.0,0.0,0.0,3.540472507476806,3.540494680404663,8.364033305952034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8325.373046875,0.0,1380.1656494140625,1895.4371337890625,0.0,2728.798828125,0.8811554312705994,1.0,0.0,3.0,1.0,0.0
17998380,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8335131406784058,0.2926198542118072,0.2647033631801605,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7937176823616028,0.2512444257736206,0.2398069202899933,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8183597326278687,0.2756365537643432,0.1941077560186386,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7553105354309082,0.2163808643817901,0.206974446773529,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6664931774139404,0.1476426124572754,0.6752961277961731,284.9432678222656,284.95001220703125,296.3443908691406,294.12017822265625,296.3427124023437,297.2709350585937,284.916748046875,1.0,0.3838530778884887,1.0,1.0,0.0,1.0,-1.897515892982483,1.8975130319595337,2.9065906801406527e-06,1.463865041732788,0.8955968022346497,0.8955968022346497,0.0,85.8019027709961,93.0,50943.01171875,0.0,666.965576171875,1.0,280.5062255859375,283.9183654785156,297.1498107910156,300.5864562988281,293.1499938964844,293.1499938964844,280.3500061035156,33320.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355808258056641,1.0,0.0,0.0,3.60754919052124,3.607572317123413,8.683959435984434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8237.205078125,0.0,1466.634765625,1895.4371337890625,0.0,2800.4560546875,0.8923903107643127,1.0,0.0,3.0,1.0,0.0
17998440,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8317976593971252,0.2927577197551727,0.2650535106658935,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7919307947158813,0.2514139711856842,0.2401361763477325,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8165971636772156,0.2757427096366882,0.1943244487047195,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7536484003067017,0.216469720005989,0.2072114050388336,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.6641356945037842,0.1471772789955139,0.6737676858901978,284.8511657714844,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2644348144531,284.8537292480469,1.0,0.3844941556453705,1.0,1.0,0.0,1.0,-1.897044897079468,1.8970420360565183,2.905334440583829e-06,1.4636106491088867,0.8098146319389343,0.8098146319389343,0.0,86.7815170288086,81.0,50428.8203125,0.0,669.7692260742188,1.0,280.4226379394531,283.8642578125,297.1786499023437,300.5673217773437,293.1499938964844,293.1499938964844,280.6499938964844,41499.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400631546974182,1.0,0.0,0.0,3.4921886920928955,3.4922122955322266,8.13745714367542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7572.7783203125,0.0,1403.951904296875,1895.4371337890625,0.0,2842.30517578125,0.8677749633789062,1.0,0.0,3.0,1.0,0.0
17998500,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8325476050376892,0.2932467758655548,0.2652785181999206,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7927145957946777,0.2517572343349457,0.2403367757797241,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.817290186882019,0.2760906517505646,0.1944472938776016,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7542853355407715,0.2167069762945175,0.2073278278112411,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6639217138290405,0.1468140482902526,0.6717644929885864,284.9908142089844,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2604064941406,285.0152587890625,1.0,0.3838951289653778,1.0,1.0,0.0,1.0,-1.895436763763428,1.895433783531189,2.900553226936609e-06,1.4623907804489136,0.8884608745574951,0.8884608745574951,0.0,86.48746490478516,81.0,50192.1875,0.0,667.5919799804688,1.0,280.5992126464844,284.0398254394531,297.119873046875,300.2869567871094,293.1499938964844,293.1499938964844,280.6499938964844,36209.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831169068813324,1.0,0.0,0.0,3.453888177871704,3.4539103507995605,7.959941399349191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7742.97021484375,0.0,1327.214111328125,1895.4371337890625,0.0,2759.3310546875,0.8656864166259766,1.0,0.0,3.0,1.0,0.0
17998560,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8365762233734131,0.2941959798336029,0.2659065127372741,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7967697381973267,0.2523970007896423,0.2407612800598144,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8211197853088379,0.2767994105815887,0.1947924643754959,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7578731179237366,0.2172071039676666,0.2076330929994583,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6664649844169617,0.146659180521965,0.6703639030456543,285.0592956542969,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.26055908203125,285.0581970214844,1.0,0.382387101650238,1.0,1.0,0.0,1.0,-1.8957972526550293,1.89579439163208,2.9016603093623416e-06,1.4626896381378174,0.9644683599472046,0.9644683599472046,0.0,84.88203430175781,69.0,50625.8828125,0.0,662.6856079101562,1.0,280.686279296875,284.07177734375,297.1483154296875,300.38543701171875,293.1499938964844,293.1499938964844,280.3500061035156,30988.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264857530593872,1.0,0.0,0.0,3.578213691711426,3.5782363414764404,8.543304375052685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.7978515625,0.0,1417.9990234375,1895.4371337890625,0.0,2715.756591796875,0.8892989158630371,1.0,0.0,3.0,1.0,0.0
17998620,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8428075909614563,0.2948686480522156,0.266573041677475,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8030813336372375,0.2529142498970032,0.2412310540676117,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8270240426063538,0.2773313224315643,0.1951721608638763,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7635714411735535,0.2176083624362945,0.2079797685146331,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.6709773540496826,0.1464620977640152,0.6691768169403076,284.949462890625,284.95001220703125,296.4557800292969,294.2150573730469,296.45416259765625,297.2592468261719,284.9215087890625,1.0,0.3801419138908386,1.0,1.0,0.0,1.0,-1.8966100215911863,1.896607041358948,2.904194616348832e-06,1.463389873504639,0.9160117506980896,0.9160117506980896,0.0,82.39437866210938,69.0,51533.6171875,0.0,655.2698364257812,1.0,280.5036926269531,283.9123229980469,297.25927734375,300.73809814453125,293.1499938964844,293.1499938964844,280.3500061035156,32800.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835299551486969,1.0,0.0,0.0,3.654526948928833,3.654550313949585,8.911598570193746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8322.3212890625,0.0,1514.2437744140625,1895.4371337890625,0.0,2797.83203125,0.9027519822120668,1.0,0.0,3.0,1.0,0.0
17998680,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8499082922935486,0.2949990630149841,0.2667907178401947,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8102334141731262,0.2531035542488098,0.2414332032203674,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8337629437446594,0.2774557173252105,0.1952989995479583,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7702347636222839,0.217726245522499,0.208096444606781,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6763462424278259,0.1460676789283752,0.6672710180282593,284.85009765625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.253662109375,284.8526306152344,1.0,0.3772073090076446,1.0,1.0,0.0,1.0,-1.895121574401856,1.8951187133789065,2.899848823290085e-06,1.4623167514801023,0.8258598446846008,0.8258598446846008,0.0,79.46694946289062,57.0,51124.53125,0.0,644.69677734375,1.0,280.42120361328125,283.85369873046875,297.2818908691406,300.71026611328125,293.1499938964844,293.1499938964844,280.6499938964844,40572.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402734994888306,1.0,0.0,0.0,3.550766468048096,3.550790309906006,8.412740726271295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7651.24951171875,0.0,1458.8226318359375,1895.4371337890625,0.0,2844.2705078125,0.8812082409858704,1.0,0.0,3.0,1.0,0.0
17998740,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8586975932121277,0.295450747013092,0.2668793201446533,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8185060620307922,0.2534513771533966,0.2415230125188827,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8420426845550537,0.277798056602478,0.1953358799219131,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7784535884857178,0.217979609966278,0.2081119269132614,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6830639243125916,0.14575757086277,0.664966881275177,284.9809265136719,284.95001220703125,296.5106506347656,294.2627258300781,296.509033203125,297.250244140625,285.0055236816406,1.0,0.3736974895000458,1.0,1.0,0.0,1.0,-1.8926305770874023,1.892627596855164,2.8924237085448112e-06,1.4604064226150513,0.8962080478668213,0.8962080478668213,0.0,76.0451431274414,57.0,50737.3046875,0.0,631.8020629882812,1.0,280.5987548828125,284.0216064453125,297.2200927734375,300.4254455566406,293.1499938964844,293.1499938964844,280.6499938964844,36477.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316924571990967,1.0,0.0,0.0,3.5095667839050293,3.509589672088623,8.2186471672685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.28369140625,0.0,1385.9024658203125,1895.4371337890625,0.0,2764.206298828125,0.8775765299797058,1.0,0.0,3.0,1.0,0.0
