time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8710625767707825,0.2964000105857849,0.2673952579498291,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8294122815132141,0.2541165947914123,0.2418616563081741,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8535819053649902,0.2785263657569885,0.1956118494272232,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7897558212280273,0.2185132801532745,0.2083407342433929,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6925240755081177,0.1456592828035354,0.6633384823799133,285.0603332519531,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2512512207031,285.0588073730469,1.0,0.3698119819164276,1.0,1.0,0.0,1.0,-1.892304420471192,1.8923015594482424,2.89148920273874e-06,1.4601824283599854,0.97879159450531,0.97879159450531,0.0,71.9339828491211,45.0,51158.1328125,0.0,618.314453125,1.0,280.6858825683594,284.0635986328125,297.245849609375,300.5180969238281,293.1499938964844,293.1499938964844,280.3500061035156,31067.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270116448402405,1.0,0.0,0.0,3.624520301818848,3.6245431900024414,8.765857160142332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8492.6064453125,0.0,1468.355224609375,1895.4371337890625,0.0,2720.64453125,0.900036096572876,1.0,0.0,3.0,1.0,0.0
17998860,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8864695429801941,0.2970614433288574,0.2679839432239532,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8428007364273071,0.2546553015708923,0.2422761023044586,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8681026697158813,0.2790707349777221,0.1959456652402877,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8036554455757141,0.2189446538686752,0.2086398303508758,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7042780518531799,0.1455144882202148,0.662024736404419,284.9468994140625,284.95001220703125,296.5649108886719,294.3104858398437,296.5633239746094,297.2506408691406,284.9187316894531,1.0,0.3656176626682281,1.0,1.0,0.0,1.0,-1.892692804336548,1.8926899433135984,2.892787279051845e-06,1.460580825805664,0.9276688694953918,0.9276688694953918,0.0,67.43228149414062,45.0,52048.5078125,0.0,604.0924682617188,1.0,280.5008850097656,283.90069580078125,297.3550109863281,300.8689880371094,293.1499938964844,293.1499938964844,280.3500061035156,32889.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357617259025574,1.0,0.0,0.0,3.699854612350464,3.699878692626953,9.134033689406352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8393.498046875,0.0,1565.751953125,1895.4371337890625,0.0,2802.14404296875,0.913049340248108,1.0,0.0,3.0,1.0,0.0
17998920,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9033755660057068,0.2971621453762054,0.2681224346160888,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8579149842262268,0.2548560798168182,0.2424302548170089,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8843979835510254,0.2791943252086639,0.1960295140743255,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.818250834941864,0.2190837860107422,0.2087173461914062,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7167198657989502,0.1451658308506012,0.6600396037101746,284.8458251953125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2456359863281,284.8482666015625,1.0,0.3610715270042419,1.0,1.0,0.0,1.0,-1.890857815742493,1.890854835510254,2.887462869693991e-06,1.4592726230621338,0.8353078961372375,0.8353078961372375,0.0,62.90512466430664,33.0,51657.09375,0.0,588.1799926757812,1.0,280.419677734375,283.84112548828125,297.3762512207031,300.8377990722656,293.1499938964844,293.1499938964844,280.6499938964844,40374.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405219912528992,1.0,0.0,0.0,3.600489616394043,3.600513935089112,8.650006861898873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7714.07373046875,0.0,1511.06640625,1895.4371337890625,0.0,2846.592529296875,0.892420768737793,1.0,0.0,3.0,1.0,0.0
17998980,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.92504221200943,0.2975760698318481,0.2681327164173126,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8762596845626831,0.2552096545696258,0.2424779683351516,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9037873148918152,0.2795289158821106,0.1960261911153793,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.834503173828125,0.2193526178598404,0.208700031042099,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7301967740058899,0.1448932588100433,0.6576862335205078,284.9765319824219,284.95001220703125,296.6186218261719,294.3583374023437,296.6170349121094,297.2426452636719,285.001953125,1.0,0.356217622756958,1.0,1.0,0.0,1.0,-1.888075351715088,1.888072490692139,2.879232852137648e-06,1.4571692943572998,0.9038016200065612,0.9038016200065612,0.0,58.21510314941406,33.0,51214.90625,0.0,571.1029052734375,1.0,280.6004333496094,284.01092529296875,297.3146057128906,300.55059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36676.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318269848823547,1.0,0.0,0.0,3.555262565612793,3.555285692214966,8.434059282080852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.3681640625,0.0,1435.22900390625,1895.4371337890625,0.0,2765.459716796875,0.8877035975456238,1.0,0.0,3.0,1.0,0.0
17999040,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9544610977172852,0.2985003888607025,0.2685828804969787,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9011802673339844,0.2558863461017608,0.2427848130464553,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9322808384895324,0.2802574932575226,0.1962701231241226,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8565255403518677,0.219905599951744,0.2089053243398666,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7482256889343262,0.1448299884796142,0.656029999256134,285.0587463378906,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2440795898437,285.0577697753906,1.0,0.3512035310268402,1.0,1.0,0.0,1.0,-1.8875317573547363,1.887528896331787,2.87768739326566e-06,1.4568016529083252,0.9872912764549256,0.9872912764549256,0.0,53.08750534057617,25.0,51622.9375,0.0,554.2385864257812,1.0,280.68603515625,284.0553283691406,297.341064453125,300.6441955566406,293.1499938964844,293.1499938964844,280.3500061035156,31367.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271390199661255,1.0,0.0,0.0,3.6654882431030273,3.6655116081237793,8.965137112681987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.3525390625,0.0,1515.657958984375,1895.4371337890625,0.0,2721.8291015625,0.9092749953269958,1.0,0.0,3.0,1.0,0.0
17999100,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9837890267372132,0.2991409301757812,0.2691386640071869,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9331795573234558,0.2564389705657959,0.2431976944208145,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.964665710926056,0.2808054983615875,0.1965954154729843,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.883508563041687,0.2203579246997833,0.2092098295688629,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7704484462738037,0.1447206139564514,0.654808521270752,284.9478454589844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.24395751953125,284.9195861816406,1.0,0.3466259241104126,1.0,1.0,0.0,1.0,-1.887985348701477,1.887982487678528,2.879192606997094e-06,1.457262396812439,0.9379957914352416,0.9379957914352416,0.0,48.23565673828125,25.0,52525.7890625,0.0,538.9592895507812,1.0,280.49859619140625,283.893798828125,297.44976806640625,300.9950561523437,293.1499938964844,293.1499938964844,280.3500061035156,33010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357836604118347,1.0,0.0,0.0,3.738292932510376,3.738317251205444,9.324808729616052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.611328125,0.0,1610.726318359375,1895.4371337890625,0.0,2802.3486328125,0.9218721389770508,1.0,0.0,3.0,1.0,0.0
17999160,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.2993615269660949,0.2621601819992065,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9645476937294006,0.256646990776062,0.2433835417032241,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9910830855369568,0.280930757522583,0.1966960430145263,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.911534547805786,0.2205110043287277,0.2093254327774047,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7935029864311218,0.1444020569324493,0.6530711650848389,284.847412109375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23974609375,284.84832763671875,1.0,0.3419849872589111,1.0,1.0,0.0,1.0,-1.883785367012024,1.8837825059890747,2.8665608624578454e-06,1.4539196491241455,0.8472195267677307,0.8472195267677307,0.0,44.15629959106445,43.0,52179.640625,0.0,521.365966796875,1.0,280.4179077148437,283.8338623046875,297.4707946777344,300.9618225097656,293.1499938964844,293.1499938964844,280.6499938964844,39780.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403370380401611,1.0,0.0,0.0,3.644417762756348,3.644442319869995,8.862364211381646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7777.3369140625,0.0,1555.2093505859375,1895.4371337890625,0.0,2844.864501953125,0.9027804136276244,1.0,0.0,3.0,1.0,0.0
17999220,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.3009209334850311,0.2623637020587921,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9645869731903076,0.256957858800888,0.2435987889766693,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9910622835159302,0.2812714278697967,0.1968306303024292,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9115310907363892,0.2207471281290054,0.2094832211732864,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7927025556564331,0.1441291868686676,0.6516514420509338,284.9612731933594,284.95001220703125,296.7242431640625,294.4539794921875,296.72265625,297.2406616210937,284.98553466796875,1.0,0.3407402336597442,1.0,1.0,0.0,1.0,-1.8715821504592896,1.8715794086456297,2.8318711429164978e-06,1.4455262422561646,0.9021573066711426,0.9021573066711426,0.0,43.92976379394531,43.0,51451.95703125,0.0,515.4895629882812,1.0,280.5971374511719,283.9901733398437,297.409912109375,300.6705322265625,293.1499938964844,293.1499938964844,280.6499938964844,37213.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314868211746216,1.0,0.0,0.0,3.590815544128418,3.590839147567749,8.603585683886195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7914.4296875,0.0,1477.25,1895.4371337890625,0.0,2762.29052734375,0.8952600955963135,1.0,0.0,3.0,1.0,0.0
17999280,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,0.3026115298271179,0.2538924813270569,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9751103520393372,0.2575827836990356,0.2440118193626403,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990002512931824,0.2820501923561096,0.1969677060842514,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9231911301612854,0.2212601155042648,0.2098050862550735,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8009719252586365,0.1440715044736862,0.6507263779640198,285.0351867675781,284.95001220703125,296.750244140625,294.4778747558594,296.7486877441406,297.2451477050781,285.03497314453125,1.0,0.3419425189495086,1.0,1.0,0.0,1.0,-1.8860342502594,1.8860313892364504,2.868216597562423e-06,1.4520570039749146,0.9735127687454224,0.9735127687454224,0.0,42.87799835205078,61.0,51896.05078125,0.0,515.12939453125,1.0,280.6845092773437,284.0281982421875,297.435302734375,300.7604675292969,293.1499938964844,293.1499938964844,280.3500061035156,32644.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266335725784302,1.0,0.0,0.0,3.703881740570069,3.7039055824279785,9.153928317573444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8605.2734375,0.0,1568.46826171875,1895.4371337890625,0.0,2717.13037109375,0.9155810475349426,1.0,0.0,3.0,1.0,0.0
17999340,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.3034985661506653,0.2639191746711731,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9640466570854188,0.258095771074295,0.2446200549602508,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9906954169273376,0.2825217843055725,0.1977047622203827,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9108936786651612,0.2216782718896865,0.2103140652179718,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7907035946846008,0.1439601629972458,0.6506607532501221,284.9525756835937,284.95001220703125,296.776123046875,294.501708984375,296.77459716796875,297.2457275390625,284.9283142089844,1.0,0.3444624543190002,1.0,1.0,0.0,1.0,-1.8906221389770508,1.8906192779541016,2.884201876440784e-06,1.4572664499282837,0.9396481513977052,0.9396481513977052,0.0,44.53014373779297,61.0,52974.5625,0.0,526.1973266601562,1.0,280.500732421875,283.89990234375,297.5408020019531,301.1033630371094,293.1499938964844,293.1499938964844,280.3500061035156,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347748517990112,1.0,0.0,0.0,3.75810170173645,3.7581262588500977,9.423893061466516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8521.380859375,0.0,1637.8455810546875,1895.4371337890625,0.0,2792.937744140625,0.9268807172775269,1.0,0.0,3.0,1.0,0.0
17999400,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9271544218063354,0.3039452135562897,0.2739464938640594,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.875300407409668,0.2581932544708252,0.245493933558464,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9026821851730348,0.2828328907489776,0.1984040439128875,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8334446549415588,0.2217207252979278,0.2111194431781768,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7248843312263489,0.1435153782367706,0.6524063944816589,284.8690795898437,284.95001220703125,296.80181884765625,294.5255432128906,296.8002624511719,297.24249267578125,284.8668212890625,1.0,0.3455560207366943,1.0,1.0,0.0,1.0,-1.8077751398086548,1.807772517204285,2.6620532480592374e-06,1.4072803258895874,0.8632592558860779,0.8632592558860779,0.0,57.7935791015625,79.0,51820.5859375,0.0,540.581298828125,1.0,280.4183959960937,283.8451232910156,297.5633850097656,301.0736999511719,293.1499938964844,293.1499938964844,280.6499938964844,39388.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391932845115662,1.0,0.0,0.0,3.6619699001312256,3.661994457244873,8.94793458883214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.884765625,0.0,1571.95947265625,1895.4371337890625,0.0,2834.178955078125,0.908715546131134,1.0,0.0,3.0,1.0,0.0
17999460,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9649192094802856,0.3031218945980072,0.2734338045120239,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.908955991268158,0.2586222290992737,0.2454786151647567,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9409310221672058,0.2830488979816437,0.1983764022588729,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8631744980812073,0.2220737636089325,0.2110470980405807,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7490975260734558,0.1433621346950531,0.6497414708137512,284.9977722167969,284.95001220703125,296.8273620605469,294.54931640625,296.82586669921875,297.23553466796875,285.0233154296875,1.0,0.3528167009353637,1.0,1.0,0.0,1.0,-1.8941415548324585,1.89413857460022,2.898238790294272e-06,1.4624981880187988,0.9364178776741028,0.9364178776741028,0.0,52.498085021972656,79.0,52515.14453125,0.0,556.9839477539062,1.0,280.6036071777344,284.0121765136719,297.50848388671875,300.81329345703125,293.1499938964844,293.1499938964844,280.6499938964844,35728.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310476541519165,1.0,0.0,0.0,3.6476898193359375,3.647713661193848,8.87828548457037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8043.9482421875,0.0,1528.5711669921875,1895.4371337890625,0.0,2758.2001953125,0.90782630443573,1.0,0.0,3.0,1.0,0.0
17999520,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9345464110374452,0.3031618893146515,0.2733087539672851,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.882891833782196,0.25921630859375,0.2461480945348739,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9106886386871338,0.2835549116134643,0.1987776458263397,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8400291800498962,0.2225515991449356,0.2116222977638244,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.729125440120697,0.1432322710752487,0.6498962640762329,285.0820007324219,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2333984375,285.080810546875,1.0,0.3583967089653015,1.0,1.0,0.0,1.0,-1.8961503505706787,1.89614737033844,2.9042769256193424e-06,1.464069962501526,1.0,1.0,0.0,57.94150924682617,97.0,52879.97265625,0.0,575.9751586914062,1.0,280.686279296875,284.05694580078125,297.540283203125,300.924560546875,293.1499938964844,293.1499938964844,280.3500061035156,31813.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275386691093445,1.0,0.0,0.0,3.752429008483887,3.752453327178955,9.395464530825848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.1533203125,0.0,1617.9359130859375,1895.4371337890625,0.0,2725.544921875,0.9274163246154784,1.0,0.0,3.0,1.0,0.0
17999580,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.906369686126709,0.3032642006874084,0.2736415863037109,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8599733114242554,0.2596725523471832,0.2469027042388916,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8860434889793396,0.2839173674583435,0.1992762386798858,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8197731375694275,0.2229132205247879,0.2122749835252761,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7106321454048157,0.1430296152830124,0.6503381133079529,284.9853820800781,284.95001220703125,296.87799072265625,294.59674072265625,296.8764953613281,297.2312316894531,284.9579467773437,1.0,0.3646247684955597,1.0,1.0,0.0,1.0,-1.8993698358535769,1.899366855621338,2.9140228434698656e-06,1.46662700176239,0.9839272499084472,0.9839272499084472,0.0,63.99918746948242,97.0,53913.93359375,0.0,597.870361328125,1.0,280.4943542480469,283.9111633300781,297.6468505859375,301.2773132324219,293.1499938964844,293.1499938964844,280.3500061035156,32842.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367893695831299,1.0,0.0,0.0,3.812629222869873,3.812654256820679,9.699346037450596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8649.046875,0.0,1697.062255859375,1895.4371337890625,0.0,2811.7333984375,0.9395573139190674,1.0,0.0,3.0,1.0,0.0
17999640,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8821437954902649,0.3029199242591858,0.2737669646739959,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8389036059379578,0.259752869606018,0.2474131882190704,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8630918860435486,0.2838416695594787,0.199562594294548,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.799180805683136,0.2229466438293457,0.2127211391925811,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6909728646278381,0.1425952911376953,0.6501672267913818,284.8733825683594,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2250671386719,284.8731384277344,1.0,0.3712743520736694,1.0,1.0,0.0,1.0,-1.9008110761642456,1.9008080959320068,2.9184570848883595e-06,1.4678179025650024,0.8961291313171387,0.8961291313171387,0.0,70.8694839477539,100.0,53913.62890625,0.0,621.1539306640625,1.0,280.4158630371094,283.8321838378906,297.6666259765625,301.2544250488281,293.1499938964844,293.1499938964844,280.04998779296875,37550.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418809175491333,1.0,0.0,0.0,3.769867658615112,3.769893169403076,9.482994300924474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8964.3505859375,0.0,1682.6441650390625,1895.4371337890625,0.0,2859.29345703125,0.9309230446815492,1.0,0.0,3.0,1.0,0.0
17999700,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8653126358985901,0.3026821315288543,0.2737177014350891,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8244480490684509,0.259806364774704,0.2476961314678192,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8473827838897705,0.2837710678577423,0.1996744126081466,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7840304374694824,0.2229504436254501,0.2129586040973663,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.6767501831054688,0.1421183198690414,0.6491661667823792,284.8342590332031,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.21942138671875,284.8144226074219,1.0,0.3761105537414551,1.0,1.0,0.0,1.0,-1.9003103971481323,1.900307536125183,2.916993253165856e-06,1.4674586057662964,0.8439213633537292,0.8439213633537292,0.0,76.48355865478516,100.0,54599.875,0.0,638.9486083984375,1.0,280.2034912109375,283.7621765136719,297.7064514160156,301.4449462890625,293.1499938964844,293.1499938964844,280.04998779296875,39604.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488559722900391,1.0,0.0,0.0,3.695347547531128,3.6953725814819336,9.111793133342873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8746.5478515625,0.0,1611.5087890625,1895.4371337890625,0.0,2924.556884765625,0.9158960580825806,1.0,0.0,3.0,1.0,0.0
17999760,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8527318835258484,0.3023837506771087,0.2736388742923736,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8132168054580688,0.2597769796848297,0.2478860318660736,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8356747627258301,0.2836192846298218,0.1997262686491012,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7724988460540771,0.222879022359848,0.2131070643663406,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.6658022403717041,0.141579121351242,0.6477628946304321,284.8165588378906,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2133483886719,284.8279724121094,1.0,0.3802560567855835,1.0,1.0,0.0,1.0,-1.8990004062652588,1.8989975452423096,2.913077651101048e-06,1.4664568901062012,0.7834619283676147,0.7834619283676147,0.0,81.29264831542969,88.0,53640.421875,0.0,653.5174560546875,1.0,280.1223449707031,283.7944641113281,297.6908874511719,301.3185729980469,293.1499938964844,293.1499938964844,280.3500061035156,46886.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496111035346985,1.0,0.0,0.0,3.473104476928711,3.47312879562378,8.04876037818758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7975.4091796875,0.0,1422.6339111328125,1895.4371337890625,0.0,2931.628173828125,0.8681073188781738,1.0,0.0,3.0,1.0,0.0
17999820,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8473945260047913,0.3026511371135711,0.2736816108226776,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8082009553909302,0.2600619792938232,0.2480756342411041,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8306824564933777,0.2838721573352813,0.1998098343610763,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7675751447677612,0.223078578710556,0.2132389694452285,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6607116460800171,0.1412166953086853,0.6461021304130554,284.98590087890625,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.21142578125,285.0068054199219,1.0,0.3817438781261444,1.0,1.0,0.0,1.0,-1.8975422382354736,1.8975393772125244,2.908667966039502e-06,1.46530282497406,0.878580629825592,0.878580629825592,0.0,83.54576110839844,88.0,53687.0703125,0.0,659.6954956054688,1.0,280.2976379394531,283.98004150390625,297.6258850097656,301.0133361816406,293.1499938964844,293.1499938964844,280.3500061035156,37173.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384286165237427,1.0,0.0,0.0,3.4556543827056885,3.455676794052124,7.968084219101002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.8134765625,0.0,1335.8214111328125,1895.4371337890625,0.0,2827.037109375,0.8671992421150208,1.0,0.0,3.0,1.0,0.0
17999880,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8471582531929016,0.3033141791820526,0.2741537690162658,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8079724311828613,0.2606190145015716,0.2485098242759704,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8304258584976196,0.2844437658786773,0.2001300007104873,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7673135995864868,0.223520815372467,0.2135753035545349,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6597439050674438,0.1410420686006546,0.6450170278549194,285.0504455566406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21319580078125,285.04901123046875,1.0,0.3819520175457001,1.0,1.0,0.0,1.0,-1.8981138467788696,1.8981109857559204,2.9103584893164225e-06,1.4657286405563354,0.948824942111969,0.948824942111969,0.0,83.86814880371094,76.0,54082.69140625,0.0,661.1721801757812,1.0,280.3875427246094,284.0140991210937,297.6582946777344,301.11297607421875,293.1499938964844,293.1499938964844,280.04998779296875,31685.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326731324195862,1.0,0.0,0.0,3.568641185760498,3.5686638355255127,8.497655130668136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.3662109375,0.0,1412.9609375,1895.4371337890625,0.0,2773.343994140625,0.8875819444656372,1.0,0.0,3.0,1.0,0.0
17999940,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8497365713119507,0.3036471605300903,0.2746021151542663,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8105493783950806,0.2610292434692383,0.248953714966774,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8328660726547241,0.2848057448863983,0.2004498839378357,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7697485685348511,0.223844513297081,0.2139214277267456,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6611685752868652,0.140818253159523,0.6440206170082092,284.94012451171875,284.95001220703125,297.02593994140625,294.7375183105469,297.0245056152344,297.2130432128906,284.9130859375,1.0,0.3810780048370361,1.0,1.0,0.0,1.0,-1.89879047870636,1.898787498474121,2.912430772994412e-06,1.4662823677062988,0.8967365622520447,0.8967365622520447,0.0,82.95696258544922,76.0,54933.99609375,0.0,658.7401123046875,1.0,280.20562744140625,283.8573913574219,297.7687072753906,301.4677734375,293.1499938964844,293.1499938964844,280.04998779296875,33612.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402246832847595,1.0,0.0,0.0,3.631857872009277,3.631881475448608,8.801384865364525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8810.5966796875,0.0,1495.3016357421875,1895.4371337890625,0.0,2843.814208984375,0.898007869720459,1.0,0.0,3.0,1.0,0.0
18000000,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8534880876541138,0.3034021556377411,0.274546205997467,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8143437504768372,0.2611044943332672,0.2491004914045334,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8365232348442078,0.2847512364387512,0.2004911452531814,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7734545469284058,0.2238812297582626,0.214012324810028,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6637016534805298,0.140408381819725,0.642258882522583,284.8494873046875,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2085266113281,284.8526306152344,1.0,0.379239410161972,1.0,1.0,0.0,1.0,-1.8969464302062988,1.8969435691833496,2.9069403808534844e-06,1.4648833274841309,0.8108540177345276,0.8108540177345276,0.0,81.30975341796875,64.0,54302.81640625,0.0,652.0198364257812,1.0,280.1228332519531,283.8081970214844,297.79205322265625,301.4362487792969,293.1499938964844,293.1499938964844,280.3500061035156,41856.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440603613853455,1.0,0.0,0.0,3.510957717895508,3.510981559753418,8.225162559938326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8069.6806640625,0.0,1426.0584716796875,1895.4371337890625,0.0,2879.673583984375,0.8720090985298157,1.0,0.0,3.0,1.0,0.0
18000060,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8592389225959778,0.3035852909088135,0.2743712961673736,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8198919892311096,0.2614586055278778,0.2491654306650161,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.842084527015686,0.2850404381752014,0.2004663199186325,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7790597081184387,0.2241721153259277,0.2140332162380218,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6678799986839294,0.1401887536048889,0.6402515172958374,284.9937438964844,284.95001220703125,297.0731506347656,294.78350830078125,297.07183837890625,297.20709228515625,285.0165710449219,1.0,0.3766199946403503,1.0,1.0,0.0,1.0,-1.894396543502808,1.8943936824798584,2.8992255920456955e-06,1.4628543853759766,0.893402099609375,0.893402099609375,0.0,78.87445068359375,64.0,54120.98046875,0.0,642.2421264648438,1.0,280.2991638183594,283.9853820800781,297.7361145019531,301.1494445800781,293.1499938964844,293.1499938964844,280.3500061035156,36133.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353177905082703,1.0,0.0,0.0,3.4787044525146484,3.478727102279663,8.074737252172781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.177734375,0.0,1351.7626953125,1895.4371337890625,0.0,2798.00244140625,0.8708546757698059,1.0,0.0,3.0,1.0,0.0
18000120,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8689500689506531,0.3043504357337951,0.2747133374214172,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.828708827495575,0.2622634470462799,0.2496019452810287,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8513169884681702,0.2858416140079498,0.200770765542984,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7882400751113892,0.2248829752206802,0.2143921256065368,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.6752870678901672,0.1403212994337082,0.6394733786582947,285.0623474121094,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2110900878906,285.0604248046875,1.0,0.3735028207302093,1.0,1.0,0.0,1.0,-1.8951890468597408,1.895186185836792,2.901528432630585e-06,1.4634183645248413,0.9701579809188844,0.9701579809188844,0.0,75.43275451660156,52.0,54563.84375,0.0,631.7314453125,1.0,280.3876647949219,284.0193786621094,297.7650756835937,301.2512512207031,293.1499938964844,293.1499938964844,280.04998779296875,31001.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309974670410156,1.0,0.0,0.0,3.596000909805298,3.5960235595703125,8.628451837466855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8995.01953125,0.0,1437.0726318359375,1895.4371337890625,0.0,2757.733154296875,0.8934386968612671,1.0,0.0,3.0,1.0,0.0
18000180,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8818809390068054,0.3048847019672394,0.2751799523830414,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.840283989906311,0.2630412578582763,0.2502111792564392,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8637087345123291,0.2865540981292724,0.2012008726596832,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8003553748130798,0.2255979478359222,0.2149246484041214,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6854546070098877,0.1405311822891235,0.6395412087440491,284.94586181640625,284.95001220703125,297.1146850585937,294.827392578125,297.113525390625,297.2142944335937,284.91796875,1.0,0.3700015246868133,1.0,1.0,0.0,1.0,-1.8977185487747192,1.8977155685424805,2.909136355810915e-06,1.4653966426849363,0.9169683456420898,0.9169683456420898,0.0,71.35938262939453,52.0,55482.57421875,0.0,620.4530639648438,1.0,280.2036437988281,283.8545227050781,297.8699951171875,301.6061706542969,293.1499938964844,293.1499938964844,280.04998779296875,32963.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395008444786072,1.0,0.0,0.0,3.669746398925781,3.669770002365112,8.985978752207302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.2412109375,0.0,1532.40576171875,1895.4371337890625,0.0,2837.052001953125,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
18000240,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8965094685554504,0.3049022257328033,0.275228202342987,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8537047505378723,0.2635637521743774,0.2506344318389892,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8780446648597717,0.2869236469268799,0.2014322280883789,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8137812614440918,0.2261088192462921,0.21531642973423,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6971889138221741,0.1406497657299041,0.6394279599189758,284.8507385253906,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2137756347656,284.8538513183594,1.0,0.3661109507083893,1.0,1.0,0.0,1.0,-1.89889931678772,1.8988964557647705,2.91272976937762e-06,1.4663469791412354,0.8290863037109375,0.8290863037109375,0.0,67.08003234863281,40.0,55053.95703125,0.0,607.4886474609375,1.0,280.1215515136719,283.8011169433594,297.887939453125,301.5721740722656,293.1499938964844,293.1499938964844,280.3500061035156,40611.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439652919769287,1.0,0.0,0.0,3.567083835601806,3.567107915878296,8.490239338243555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8159.6591796875,0.0,1476.5848388671875,1895.4371337890625,0.0,2878.7841796875,0.8847020268440247,1.0,0.0,3.0,1.0,0.0
18000300,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9148539900779724,0.3053127825260162,0.275198370218277,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8703534007072449,0.2643331885337829,0.2510292828083038,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8955852389335632,0.2875968813896179,0.2016318887472152,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8288759589195251,0.2268431484699249,0.2156937569379806,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7112327218055725,0.1409364342689514,0.6393806338310242,284.98858642578125,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2158508300781,285.01385498046875,1.0,0.3619054853916168,1.0,1.0,0.0,1.0,-1.8999712467193604,1.8999682664871216,2.915913910328527e-06,1.4671530723571775,0.9057644605636596,0.9057644605636596,0.0,62.49409103393555,40.0,54774.2890625,0.0,593.4384155273438,1.0,280.30279541015625,283.9751892089844,297.82879638671875,301.28631591796875,293.1499938964844,293.1499938964844,280.3500061035156,36119.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358891606330872,1.0,0.0,0.0,3.533903121948242,3.533926010131836,8.333022947226709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8352.4423828125,0.0,1408.6666259765625,1895.4371337890625,0.0,2803.3330078125,0.8828554749488831,1.0,0.0,3.0,1.0,0.0
18000360,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9417102932929992,0.3062549233436584,0.2756553590297699,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8931767344474792,0.2654692530632019,0.2517482042312622,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9204484820365906,0.2886989414691925,0.202123537659645,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8490184545516968,0.2279089838266372,0.2163597345352172,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7283381223678589,0.1414815336465835,0.6403307318687439,285.0557556152344,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2222900390625,285.05474853515625,1.0,0.3575501143932342,1.0,1.0,0.0,1.0,-1.903910756111145,1.9039077758789065,2.9277380235726014e-06,1.4701892137527466,0.9803304672241212,0.9803304672241212,0.0,57.37436676025391,28.0,55297.19140625,0.0,579.7031860351562,1.0,280.386962890625,284.0030517578125,297.8558959960937,301.39239501953125,293.1499938964844,293.1499938964844,280.04998779296875,31451.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323531746864319,1.0,0.0,0.0,3.655011177062988,3.655034303665161,8.913960414247413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.66015625,0.0,1504.67041015625,1895.4371337890625,0.0,2770.362060546875,0.9057424664497375,1.0,0.0,3.0,1.0,0.0
18000420,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9730022549629213,0.3069602251052856,0.2762196063995361,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.924278438091278,0.2665282785892486,0.2525873482227325,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9539448022842408,0.2896677851676941,0.2027034163475036,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8759437203407288,0.2289227694272995,0.2171424925327301,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7498345971107483,0.1420394033193588,0.6418333053588867,284.9524841308594,284.95001220703125,297.1801452636719,294.90850830078125,297.1793518066406,297.2274475097656,284.92498779296875,1.0,0.3530805110931396,1.0,1.0,0.0,1.0,-1.909036993980408,1.9090341329574585,2.9432565042952774e-06,1.4742039442062378,0.936449408531189,0.936449408531189,0.0,52.00460052490234,28.0,56305.828125,0.0,565.94140625,1.0,280.2003173828125,283.8503112792969,297.9554748535156,301.7439880371094,293.1499938964844,293.1499938964844,280.04998779296875,32920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411356210708618,1.0,0.0,0.0,3.724722862243652,3.7247469425201416,9.257233273274324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.3388671875,0.0,1594.391845703125,1895.4371337890625,0.0,2852.327392578125,0.9188292026519777,1.0,0.0,3.0,1.0,0.0
18000480,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.3071509003639221,0.2755648493766784,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9608864188194276,0.2672841548919678,0.2532277405261993,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9860423803329468,0.2902463674545288,0.203078418970108,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9077776670455932,0.2296813577413559,0.2177663594484329,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7757419347763062,0.1424529254436493,0.6430368423461914,284.85626220703125,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.228515625,284.8589782714844,1.0,0.3483558297157287,1.0,1.0,0.0,1.0,-1.910144567489624,1.9101415872573853,2.94717438009684e-06,1.4754643440246582,0.8498596549034119,0.8498596549034119,0.0,47.00179290771485,46.0,56021.68359375,0.0,550.89794921875,1.0,280.11968994140625,283.79425048828125,297.9700927734375,301.7093811035156,293.1499938964844,293.1499938964844,280.3500061035156,39663.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458319306373596,1.0,0.0,0.0,3.637686729431152,3.6377112865448,8.829658213471703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8269.8154296875,0.0,1546.828369140625,1895.4371337890625,0.0,2896.248046875,0.900977909564972,1.0,0.0,3.0,1.0,0.0
18000540,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.3085018992424011,0.2687795162200928,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9702304601669312,0.2682103514671325,0.2539440393447876,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9934536814689636,0.291043758392334,0.2034960091114044,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.917793333530426,0.2305884957313537,0.2184793353080749,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.7833676338195801,0.1429665386676788,0.6448070406913757,284.9773864746094,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.2330322265625,285.0027770996094,1.0,0.3475117087364197,1.0,1.0,0.0,1.0,-1.9078634977340696,1.9078606367111208,2.9397435810096795e-06,1.473315715789795,0.9138807058334352,0.9138807058334352,0.0,45.79318618774414,46.0,55511.1171875,0.0,544.9259033203125,1.0,280.3033447265625,283.9551086425781,297.9090270996094,301.41845703125,293.1499938964844,293.1499938964844,280.3500061035156,36507.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380863666534424,1.0,0.0,0.0,3.600208282470703,3.600231885910034,8.648654556964175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.720703125,0.0,1482.2176513671875,1895.4371337890625,0.0,2823.84130859375,0.8972181081771851,1.0,0.0,3.0,1.0,0.0
18000600,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9990000128746032,0.3106714487075805,0.2682304680347442,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9721737504005432,0.2694973051548004,0.2550050914287567,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.994858980178833,0.292271226644516,0.2042191326618194,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9201706051826476,0.2318158000707626,0.2195008844137191,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7851069569587708,0.1437186896800995,0.6476764678955078,285.0625915527344,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2425842285156,285.0624389648437,1.0,0.3486566841602325,1.0,1.0,0.0,1.0,-1.914008378982544,1.9140053987503047,2.9581949547718978e-06,1.4779882431030271,1.0,1.0,0.0,45.85243988037109,64.0,56047.13671875,0.0,549.445556640625,1.0,280.3869934082031,284.0025634765625,297.931640625,301.51513671875,293.1499938964844,293.1499938964844,280.04998779296875,31519.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344206809997559,1.0,0.0,0.0,3.70691180229187,3.70693564414978,9.168912242785154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9209.9375,0.0,1563.36572265625,1895.4371337890625,0.0,2789.63525390625,0.918245792388916,1.0,0.0,3.0,1.0,0.0
