time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9990000128746032,0.3121113181114197,0.272463858127594,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9687544107437134,0.2706949114799499,0.2562272846698761,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9919363260269164,0.2933557033538818,0.2050655633211136,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9165219664573668,0.2329755425453186,0.2206750065088272,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7823772430419922,0.1444639265537262,0.6512303352355957,284.9626159667969,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.2495422363281,284.9369812011719,1.0,0.3516399264335632,1.0,1.0,0.0,1.0,-1.927245497703552,1.927242398262024,2.998438048962271e-06,1.488242506980896,0.9596267342567444,0.9596267342567444,0.0,46.85420227050781,64.0,57226.5703125,0.0,562.135009765625,1.0,280.1971740722656,283.8516540527344,298.0291442871094,301.87115478515625,293.1499938964844,293.1499938964844,280.04998779296875,32839.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432458639144897,1.0,0.0,0.0,3.779012680053711,3.7790374755859375,9.529058502266708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.693359375,0.0,1657.014404296875,1895.4371337890625,0.0,2872.0556640625,0.9312806725502014,1.0,0.0,3.0,1.0,0.0
18000720,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.998616099357605,0.3118572533130646,0.280884712934494,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9581344723701476,0.2715821266174316,0.2572557032108307,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9829416275024414,0.2940441370010376,0.2057113796472549,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.90578693151474,0.2338698655366897,0.2216928899288177,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7740765810012817,0.1450436115264892,0.6544724702835083,284.8799743652344,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2486877441406,284.8846740722656,1.0,0.356182724237442,1.0,1.0,0.0,1.0,-1.9447846412658687,1.9447815418243408,3.0524581688951e-06,1.5019819736480713,0.888026773929596,0.888026773929596,0.0,48.949825286865234,82.0,57476.53515625,0.0,581.6483764648438,1.0,280.117919921875,283.8031616210937,298.04412841796875,301.8509521484375,293.1499938964844,293.1499938964844,280.3500061035156,37832.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482879400253296,1.0,0.0,0.0,3.721559524536133,3.7215845584869385,9.24151606795931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8425.6396484375,0.0,1628.22802734375,1895.4371337890625,0.0,2919.237548828125,0.9204859137535096,1.0,0.0,3.0,1.0,0.0
18000780,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9754169583320618,0.3114718496799469,0.2806554734706878,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.929451048374176,0.2725986540317535,0.2582988739013672,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9573050141334534,0.2949071526527405,0.2063547968864441,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8811362385749817,0.2348717451095581,0.2227366417646408,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7538835406303406,0.145673781633377,0.6579263806343079,284.9957580566406,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.24481201171875,285.0207214355469,1.0,0.3614917397499084,1.0,1.0,0.0,1.0,-1.9516462087631223,1.9516431093215945,3.073866764680133e-06,1.507443904876709,0.9555756449699402,0.9555756449699402,0.0,53.507362365722656,82.0,57139.18359375,0.0,601.9157104492188,1.0,280.30645751953125,283.9488830566406,297.9886779785156,301.5899353027344,293.1499938964844,293.1499938964844,280.3500061035156,35382.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419167399406433,1.0,0.0,0.0,3.716485977172852,3.716510534286499,9.216336138706538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8633.6591796875,0.0,1603.698486328125,1895.4371337890625,0.0,2859.62841796875,0.9218737483024596,1.0,0.0,3.0,1.0,0.0
18000840,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9492992162704468,0.3119942545890808,0.2809530198574066,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.90341317653656,0.2739518582820892,0.2596267461776733,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9303223490715028,0.2961769700050354,0.207257330417633,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8593454957008362,0.2361694574356079,0.2240295857191085,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7364424467086792,0.1465054899454116,0.6621598601341248,285.0874938964844,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2485046386719,285.0884704589844,1.0,0.367670327425003,1.0,1.0,0.0,1.0,-1.9613142013549805,1.961311101913452,3.103874632870429e-06,1.5149353742599487,1.0,1.0,0.0,58.64307403564453,100.0,57585.9453125,0.0,626.2918090820312,1.0,280.3871154785156,284.0044860839844,298.0123291015625,301.69903564453125,293.1499938964844,293.1499938964844,280.04998779296875,32610.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397443890571594,1.0,0.0,0.0,3.80412530899048,3.804150104522705,9.65612571235397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.53125,0.0,1685.0677490234375,1895.4371337890625,0.0,2839.326904296875,0.9385817050933838,1.0,0.0,3.0,1.0,0.0
18000900,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9224785566329956,0.3125328123569488,0.2816741168498993,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.881521999835968,0.2752315700054168,0.2611077129840851,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9051331281661988,0.2973296344280243,0.2082815021276474,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8399777412414551,0.2374102473258972,0.2254642099142074,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7206529974937439,0.1473229080438614,0.6669500470161438,285.0090637207031,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.25177001953125,284.98419189453125,1.0,0.3745595216751098,1.0,1.0,0.0,1.0,-1.9726637601852417,1.9726606607437127,3.139392902085092e-06,1.5237860679626465,1.0,1.0,0.0,64.43021392822266,100.0,58802.09765625,0.0,654.3905639648438,1.0,280.1923522949219,283.87701416015625,298.1026916503906,302.04693603515625,293.1499938964844,293.1499938964844,280.04998779296875,33409.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490744233131409,1.0,0.0,0.0,3.849960803985596,3.84998631477356,9.890219416774926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9313.2890625,0.0,1746.7740478515625,1895.4371337890625,0.0,2926.602294921875,0.9484993815422058,1.0,0.0,3.0,1.0,0.0
18000960,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8966525197029114,0.3125458657741546,0.2821592390537262,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8597185015678406,0.2761464118957519,0.2623981535434723,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8819382190704346,0.2980231940746307,0.2091106325387954,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8208439350128174,0.2383347451686859,0.226743146777153,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7032402157783508,0.1479418575763702,0.6714078187942505,284.8840637207031,284.95001220703125,297.2587280273437,295.0633544921875,297.2575988769531,297.2499084472656,284.86749267578125,1.0,0.3818765580654144,0.9205929040908812,0.9205929040908812,0.2000000029802322,1.0,-1.9826823472976685,1.7624626159667969,0.2202196717262268,1.3123939037322998,0.9203356504440308,0.9203356504440308,0.0,71.21088409423828,118.0,57403.3515625,0.0,684.5011596679688,1.0,280.11505126953125,283.7206726074219,298.1114501953125,302.0052185058594,293.1499938964844,293.1499938964844,279.75,36405.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541444540023804,1.0,0.0,0.0,3.8355324268341056,3.835558414459229,9.81622747531219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9564.185546875,0.0,1752.73486328125,1895.4371337890625,0.0,2974.10302734375,0.9459078907966614,1.0,0.0,3.0,1.0,0.0
18001020,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.873458206653595,0.3120924830436706,0.2822819948196411,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8396825194358826,0.2767469882965088,0.2634324729442596,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8601794838905334,0.2983391880989074,0.2097024470567703,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527709960937,0.8015695810317993,0.2389823496341705,0.2278016954660415,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.6855887174606323,0.1483760178089141,0.6752379536628723,284.6485290527344,284.95001220703125,297.262939453125,295.0785827636719,297.2571716308594,297.2445983886719,284.6083984375,1.0,0.3894321024417877,0.8411857485771179,0.8411857485771179,0.4000000059604645,1.0,-1.9906561374664309,1.3618017435073853,0.6288542747497559,0.9112702012062072,0.7076194882392883,0.7076194882392883,0.0,78.79106903076172,118.0,52745.03125,0.0,715.6209106445312,1.0,279.9014587402344,283.41510009765625,298.1071472167969,301.9652404785156,293.1499938964844,293.1499938964844,279.75,48771.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563790917396545,1.0,0.0,0.0,3.6381895542144775,3.6382157802581774,8.832099638311774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.2998046875,0.0,1615.3204345703125,1895.4371337890625,0.0,2995.050537109375,0.8946484327316284,1.0,0.0,3.0,1.0,0.0
18001080,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8524320125579834,0.311037927865982,0.2818659543991089,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739074707031,0.8216656446456909,0.2769428491592407,0.2641020715236664,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47369384765625,0.8407535552978516,0.2981773018836975,0.2099674791097641,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.7828624248504639,0.2392711341381073,0.2285416275262832,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.6693060398101807,0.1485597491264343,0.6780856251716614,284.4737243652344,284.95001220703125,297.26641845703125,295.0934753417969,297.2511901855469,297.2352905273437,284.4691772460937,1.0,0.397103875875473,0.7617786526679993,0.7617786526679993,0.6000000238418579,1.0,-1.995587944984436,1.0128048658370972,0.9827830791473388,0.5618801712989807,0.4521006047725677,0.4521006047725677,0.0,86.9888916015625,106.0,46020.9296875,0.0,746.9141235351562,1.0,279.8265075683594,283.2692565917969,298.0135192871094,301.4591979980469,293.1499938964844,293.1499938964844,280.04998779296875,92356.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843478798866272,1.0,0.0,0.0,3.171350240707397,3.171380043029785,6.71091527237877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7326.22802734375,0.0,1429.373291015625,1895.4371337890625,0.0,2874.234130859375,0.654610812664032,1.0,0.0,3.0,1.0,0.0
18001140,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.8431443572044373,0.3118121325969696,0.2816652953624725,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.8136909604072571,0.2781903743743896,0.2647965252399444,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8324023485183716,0.2993455231189728,0.2103033512830734,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7748396992683411,0.2404698729515075,0.2292758822441101,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.6623938083648682,0.1493076980113983,0.6805384755134583,285.1646728515625,284.95001220703125,297.269287109375,295.1080017089844,297.252197265625,297.238525390625,285.2161560058594,1.0,0.4008019566535949,0.6823714971542358,0.6823714971542358,0.800000011920929,1.0,-2.000401496887207,0.8775003552436829,1.122901201248169,0.4255805313587188,0.8613799810409546,0.8613799810409546,0.0,91.2869644165039,106.0,42060.91015625,0.0,765.4360961914062,1.0,279.9607849121094,284.0570678710937,297.8272399902344,300.61236572265625,293.1499938964844,293.1499938964844,280.04998779296875,37640.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050733208656311,1.0,0.0,0.0,2.418132066726685,2.4181466102600098,3.901696175034886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7100.3740234375,0.0,554.0684204101562,1895.4371337890625,0.0,2517.8994140625,0.6680369973182678,1.0,0.0,3.0,1.0,0.0
18001200,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8432848453521729,0.3139739632606506,0.283275157213211,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.8141042590141296,0.2803455591201782,0.2665912806987762,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.8327299952507019,0.3015804588794708,0.2116615772247314,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7754009366035461,0.2424802184104919,0.2309582382440567,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.66295325756073,0.1506402641534805,0.6857444047927856,285.22772216796875,284.95001220703125,297.2715759277344,295.12225341796875,297.2611083984375,297.25372314453125,285.2191467285156,1.0,0.4032416939735412,0.6029644012451172,0.6029644012451172,1.0,1.0,-2.0143849849700928,0.8166374564170837,1.1977474689483645,0.3616237342357635,0.9989897012710572,0.9989897012710572,0.0,92.3053207397461,94.0,42525.26953125,0.0,780.7889404296875,1.0,280.0802001953125,284.04058837890625,297.8304443359375,300.5701904296875,293.1499938964844,293.1499938964844,279.75,30135.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737632393836975,1.0,0.0,0.0,2.5837273597717285,2.5837416648864746,4.454374504803127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7642.09423828125,0.0,607.8834228515625,1895.4371337890625,0.0,2234.328857421875,0.6963040828704834,1.0,0.0,3.0,1.0,0.0
18001260,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8458556532859802,0.3148074150085449,0.284635454416275,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.817001461982727,0.2817915380001068,0.2682954668998718,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8354871869087219,0.3028711676597595,0.2128967195749282,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7785043120384216,0.2438922524452209,0.2325765639543533,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.6658034920692444,0.1516485065221786,0.690977931022644,284.9144897460937,284.95001220703125,297.2733459472656,295.1361999511719,297.26513671875,297.2594909667969,284.88385009765625,1.0,0.4044746458530426,0.6150407791137695,0.6150407791137695,1.0,1.0,-2.027785062789917,0.8267508745193481,1.2010340690612793,0.368840217590332,0.8309365510940552,0.8309365510940552,0.0,92.02923583984376,94.0,44086.83203125,0.0,791.2626953125,1.0,279.96563720703125,283.6867370605469,297.9992980957031,300.97003173828125,293.1499938964844,293.1499938964844,279.75,28099.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674131989479065,1.0,0.0,0.0,2.8824503421783447,2.8824663162231445,5.54392045160057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7782.228515625,0.0,788.4580688476562,1895.4371337890625,0.0,2177.90185546875,0.7361919283866882,1.0,0.0,3.0,1.0,0.0
18001320,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8481156826019287,0.3145390748977661,0.2847768068313598,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8199537992477417,0.2825776636600494,0.269264817237854,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.735595703125,0.8382114171981812,0.3033437132835388,0.2134398072957992,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7817140817642212,0.2447304129600525,0.2335614114999771,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.6687757968902588,0.1522918939590454,0.6943899989128113,284.735595703125,284.95001220703125,297.274658203125,295.1498718261719,297.2640991210937,297.2567749023437,284.7381286621094,1.0,0.4045116305351257,0.6271170973777771,0.6271170973777771,1.0,1.0,-2.0350589752197266,0.8384724259376526,1.1965864896774292,0.3789955377578735,0.6625201106071472,0.6625201106071472,0.0,91.20890045166016,82.0,43553.09765625,0.0,794.656005859375,1.0,279.85400390625,283.5386657714844,298.1007995605469,301.0684814453125,293.1499938964844,293.1499938964844,280.04998779296875,41986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677878141403198,1.0,0.0,0.0,2.812666893005371,2.812685012817383,5.278736239233695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.625,0.0,820.3854370117188,1895.4371337890625,0.0,2181.218994140625,0.7087594866752625,1.0,0.0,3.0,1.0,0.0
18001380,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8520947098731995,0.3149597644805908,0.2846648693084717,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8245204091072083,0.2837464511394501,0.2700397968292236,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8426388502120972,0.304311990737915,0.2138215452432632,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7866435050964355,0.2458990663290023,0.2343701869249344,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6732334494590759,0.1531354188919067,0.6971689462661743,284.9894714355469,284.95001220703125,297.2755432128906,295.16326904296875,297.2655334472656,297.2583312988281,285.0031433105469,1.0,0.4036063551902771,0.6391934752464294,0.6391934752464294,1.0,1.0,-2.040618658065796,0.8486865162849426,1.191932201385498,0.3878777623176574,0.8025892972946167,0.8025892972946167,0.0,89.47038269042969,82.0,43542.875,0.0,793.3983764648438,1.0,279.9676818847656,283.8070373535156,298.0663452148437,300.8160095214844,293.1499938964844,293.1499938964844,280.04998779296875,34819.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559534907341003,1.0,0.0,0.0,2.690023183822632,2.6900389194488525,4.828424380320939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7294.9501953125,0.0,697.9091186523438,1895.4371337890625,0.0,2077.175048828125,0.7055255770683289,1.0,0.0,3.0,1.0,0.0
18001440,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8601853251457214,0.3160212635993957,0.2852958738803863,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8325596451759338,0.2853227257728576,0.2712590396404266,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8508820533752441,0.3057693243026733,0.2146215736865997,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7952703237533569,0.2474318146705627,0.2355626225471496,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6809742450714111,0.1542384177446365,0.7010596394538879,285.03533935546875,284.95001220703125,297.2760925292969,295.17645263671875,297.26959228515625,297.2647705078125,285.0369873046875,1.0,0.4021270871162414,0.6512698531150818,0.6512698531150818,1.0,1.0,-2.0499022006988525,0.8599330186843872,1.189969182014465,0.3969681859016418,0.8569074273109436,0.8569074273109436,0.0,86.4795150756836,70.0,44267.40625,0.0,790.9791259765625,1.0,280.08251953125,283.8426818847656,298.1041564941406,300.9132995605469,293.1499938964844,293.1499938964844,280.3500061035156,29675.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493292689323425,1.0,0.0,0.0,2.81607723236084,2.8160929679870605,5.291544198371412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7198.5361328125,0.0,751.717041015625,1895.4371337890625,0.0,2019.651123046875,0.7294942736625671,1.0,0.0,3.0,1.0,0.0
18001500,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8706294894218445,0.316662460565567,0.2859382629394531,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8427009582519531,0.2866796851158142,0.2725061476230621,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8614490032196045,0.3069299161434173,0.2154351323843002,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8060179352760315,0.2487825155258178,0.2367854863405227,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.6906953454017639,0.1552531570196151,0.7051358222961426,284.9295959472656,284.95001220703125,297.2763671875,295.1893920898437,297.27197265625,297.2687072753906,284.9507141113281,1.0,0.4001569449901581,0.6633462309837341,0.6633462309837341,1.0,1.0,-2.0595149993896484,0.8707007169723511,1.1888142824172974,0.4055765867233276,0.7897618412971497,0.7897618412971497,0.0,82.86167907714844,70.0,43810.8984375,0.0,786.6102294921875,1.0,280.2640686035156,283.7544250488281,298.13458251953125,300.8860778808594,293.1499938964844,293.1499938964844,280.3500061035156,33587.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450529932975769,1.0,0.0,0.0,2.949820280075073,2.949837684631348,5.806098783978086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7283.259765625,0.0,870.1943969726562,1895.4371337890625,0.0,1982.807861328125,0.7459413409233093,1.0,0.0,3.0,1.0,0.0
18001560,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8831578493118286,0.3175731003284454,0.2864170968532562,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8548932671546936,0.2882136404514313,0.2736632823944092,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8741668462753296,0.3083004057407379,0.2161583751440048,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8180011510848999,0.2502921819686889,0.2379336357116699,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7020769119262695,0.1563827246427536,0.7090396285057068,285.0439147949219,284.95001220703125,297.2763671875,295.2021179199219,297.2749938964844,297.2738952636719,285.04107666015625,1.0,0.397754818201065,0.6628348231315613,0.6628348231315613,1.0,1.0,-2.068413496017456,0.8750081062316895,1.1934053897857666,0.4078305959701538,0.8852585554122925,0.8852585554122925,0.0,78.815673828125,58.0,44658.35546875,0.0,780.0784912109375,1.0,280.3812561035156,283.84112548828125,298.1809387207031,301.0186767578125,293.1499938964844,293.1499938964844,280.6499938964844,27729.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441967129707336,1.0,0.0,0.0,3.094338893890381,3.094356298446656,6.38894334770157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7229.66162109375,0.0,945.9193725585938,1895.4371337890625,0.0,1975.4586181640625,0.7802660465240479,1.0,0.0,3.0,1.0,0.0
18001620,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8989801406860352,0.3184033334255218,0.2870442569255829,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8703714609146118,0.2897220253944397,0.2749253511428833,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8902068734169006,0.3096221387386322,0.2169715762138366,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8320964574813843,0.2517867386341095,0.2391767501831054,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7156078219413757,0.1575248092412948,0.7132834196090698,285.015625,284.95001220703125,297.2762145996094,295.21466064453125,297.2777404785156,297.2787780761719,285.0312194824219,1.0,0.3950619101524353,0.6623234152793884,0.6623234152793884,1.0,1.0,-2.078249216079712,0.8793463706970215,1.1989027261734009,0.4099305272102356,0.8873712420463562,0.8873712420463562,0.0,74.28401184082031,58.0,44273.06640625,0.0,772.5701904296875,1.0,280.57525634765625,283.8315124511719,298.1932373046875,300.958984375,293.1499938964844,293.1499938964844,280.6499938964844,29833.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424038052558899,1.0,0.0,0.0,3.212186336517334,3.212205171585083,6.884854428790277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7363.46142578125,0.0,1057.844970703125,1895.4371337890625,0.0,1960.1021728515625,0.8032369613647461,1.0,0.0,3.0,1.0,0.0
18001680,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.919247031211853,0.3194530606269836,0.2876695394515991,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.8894144892692566,0.2913824915885925,0.2762000262737274,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9099005460739136,0.3111194372177124,0.2177886068820953,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8491572737693787,0.2534195780754089,0.240434929728508,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7303552031517029,0.1587719619274139,0.717632532119751,285.0948791503906,284.95001220703125,297.27593994140625,295.2270202636719,297.28106689453125,297.28472900390625,285.0948486328125,1.0,0.3921254873275757,0.6618120670318604,0.6618120670318604,1.0,1.0,-2.088244676589966,0.8837631344795227,1.204481601715088,0.4120431542396545,0.979483127593994,0.979483127593994,0.0,69.43072509765625,46.0,44881.41796875,0.0,763.9732666015625,1.0,280.6820983886719,283.893310546875,298.2335510253906,301.09527587890625,293.1499938964844,293.1499938964844,280.3500061035156,26682.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744073212146759,1.0,0.0,0.0,3.347598075866699,3.347617626190185,7.477560188817733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.7265625,0.0,1158.0982666015625,1895.4371337890625,0.0,1974.3997802734373,0.8372238278388977,1.0,0.0,3.0,1.0,0.0
18001740,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.945706844329834,0.3202658593654632,0.2883566319942474,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.913496732711792,0.292919784784317,0.2775301337242126,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9365907311439514,0.3124476373195648,0.2186476737260818,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8708364963531494,0.2549514472484588,0.241746112704277,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7482377290725708,0.1599748581647873,0.7222119569778442,284.96142578125,284.95001220703125,297.275634765625,295.2391967773437,297.2834167480469,297.28912353515625,284.9346923828125,1.0,0.3890193104743957,0.6613006591796875,0.6613006591796875,1.0,1.0,-2.098775148391724,0.8884214758872986,1.2103536128997805,0.414311408996582,0.9225982427597046,0.9225982427597046,0.0,64.29660034179688,46.0,45915.7421875,0.0,754.7373657226562,1.0,280.51483154296875,283.71002197265625,298.34246826171875,301.475830078125,293.1499938964844,293.1499938964844,280.3500061035156,29448.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593043446540833,1.0,0.0,0.0,3.4859743118286133,3.4859955310821533,8.108521001304325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.6982421875,0.0,1311.4046630859375,1895.4371337890625,0.0,2106.47412109375,0.8627564311027527,1.0,0.0,3.0,1.0,0.0
18001800,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9728490710258484,0.3204691112041473,0.2885790467262268,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9436323642730712,0.2940694093704223,0.2785683274269104,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9653869867324828,0.3132943212985992,0.2192317694425583,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8963690400123596,0.256145179271698,0.24280646443367,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7695580124855042,0.1609603464603424,0.7260867953300476,284.8436584472656,284.95001220703125,297.2752990722656,295.2512512207031,297.2830810546875,297.288818359375,284.84478759765625,1.0,0.3856715857982635,0.6607892513275146,0.6607892513275146,1.0,1.0,-2.106921911239624,0.8919628262519836,1.2149590253829956,0.4160162508487701,0.8217025995254517,0.8217025995254517,0.0,59.2563705444336,49.0,45819.37109375,0.0,743.685791015625,1.0,280.425048828125,283.62060546875,298.3514404296875,301.464599609375,293.1499938964844,293.1499938964844,280.6499938964844,37724.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699652910232544,1.0,0.0,0.0,3.4215478897094727,3.421570062637329,7.811574391780596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7365.2666015625,0.0,1305.64306640625,1895.4371337890625,0.0,2200.52978515625,0.851512610912323,1.0,0.0,3.0,1.0,0.0
18001860,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9903204441070556,0.3209909200668335,0.2887191474437713,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.965580940246582,0.2953849136829376,0.2795562148094177,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.984455943107605,0.3143463432788849,0.2197586745023727,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.917496383190155,0.2574821710586548,0.2438307106494903,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7869653105735779,0.1620286852121353,0.7299404740333557,284.9573059082031,284.95001220703125,297.2749938964844,295.26318359375,297.28375244140625,297.2901611328125,284.9789428710937,1.0,0.3842016756534576,0.6604847311973572,0.6604847311973572,1.0,1.0,-2.11476469039917,0.8954766392707825,1.219287991523743,0.417670726776123,0.8755006790161133,0.8755006790161133,0.0,56.027374267578125,49.0,45421.08984375,0.0,738.8079223632812,1.0,280.5947570800781,283.7640075683594,298.2611389160156,301.16900634765625,293.1499938964844,293.1499938964844,280.6499938964844,35701.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646782994270325,1.0,0.0,0.0,3.387316465377808,3.3873379230499268,7.656051366211614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7499.44140625,0.0,1258.011474609375,1895.4371337890625,0.0,2153.730224609375,0.8493260741233826,1.0,0.0,3.0,1.0,0.0
18001920,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.998670220375061,0.3222245872020721,0.2893901467323303,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9768300652503968,0.2970781326293945,0.2809377908706665,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9937787652015686,0.3158811628818512,0.2206278592348098,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9306707978248596,0.2591517865657806,0.2452092319726944,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7972897291183472,0.1633178740739822,0.7349995970726013,285.03619384765625,284.95001220703125,297.2748413085937,295.2749938964844,297.286865234375,297.2956848144531,285.0332946777344,1.0,0.3833227455615997,0.6601801514625549,0.6601801514625549,1.0,1.0,-2.117526769638061,0.896420955657959,1.221105933189392,0.4190382361412048,0.9498176574707032,0.9498176574707032,0.0,54.528995513916016,67.0,45799.16796875,0.0,738.72216796875,1.0,280.6856384277344,283.8101806640625,298.259033203125,301.2304992675781,293.1499938964844,293.1499938964844,280.3500061035156,30575.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616060376167297,1.0,0.0,0.0,3.5128774642944336,3.512899160385132,8.234159736275615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8144.41455078125,0.0,1346.8377685546875,1895.4371337890625,0.0,2126.674560546875,0.8739272952079773,1.0,0.0,3.0,1.0,0.0
18001980,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9990000128746032,0.3237854838371277,0.2860695719718933,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9834306836128236,0.2986785173416137,0.2824789881706238,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9989907145500184,0.3172576129436493,0.2215366959571838,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9391360878944396,0.2607476711273193,0.2467354536056518,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8041063547134399,0.1645876765251159,0.7406347990036011,284.9301452636719,284.95001220703125,297.2748413085937,295.2867431640625,297.2897033691406,297.3006591796875,284.90802001953125,1.0,0.3855467438697815,0.6598755717277527,0.6598755717277527,1.0,1.0,-2.133522748947144,0.90395188331604,1.229570984840393,0.4217266142368316,0.8955703973770142,0.8955703973770142,0.0,54.07116317749024,67.0,46832.04296875,0.0,747.9375,1.0,280.5076599121094,283.6674194335937,298.3511657714844,301.5558776855469,293.1499938964844,293.1499938964844,280.3500061035156,32884.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720361948013306,1.0,0.0,0.0,3.5836195945739746,3.5836422443389893,8.569136866753979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8056.16650390625,0.0,1437.678955078125,1895.4371337890625,0.0,2218.941162109375,0.8867422342300415,1.0,0.0,3.0,1.0,0.0
18002040,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.3243553340435028,0.2911045253276825,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9793524146080016,0.2999616861343384,0.2838489711284637,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9954007267951964,0.3182159960269928,0.2224638760089874,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.934299111366272,0.2620659172534942,0.2481240630149841,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8008832335472107,0.1656810641288757,0.7460421919822693,284.8565368652344,284.95001220703125,297.27508544921875,295.29840087890625,297.2903137207031,297.3016052246094,284.8606872558594,1.0,0.3893078863620758,0.6595710515975952,0.6595710515975952,1.0,1.0,-2.1506898403167725,0.9118195176124572,1.23887038230896,0.4256609082221985,0.8206892609596252,0.8206892609596252,0.0,55.47890472412109,85.0,46708.80859375,0.0,768.0396118164062,1.0,280.4233703613281,283.6197814941406,298.3584899902344,301.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,40223.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785414457321167,1.0,0.0,0.0,3.483396053314209,3.483419179916382,8.096531587398204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7435.5498046875,0.0,1385.750732421875,1895.4371337890625,0.0,2277.0546875,0.8663578033447266,1.0,0.0,3.0,1.0,0.0
18002100,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9852006435394288,0.3247230052947998,0.2921719253063202,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9620765447616576,0.3014359474182129,0.2852449715137481,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9801919460296632,0.3194102048873901,0.2232778817415237,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9148142337799072,0.2635475695133209,0.2495446503162384,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7865583896636963,0.1668605506420135,0.7516563534736633,284.9864196777344,284.95001220703125,297.2756042480469,295.3099975585937,297.2917175292969,297.3036193847656,285.0077819824219,1.0,0.3941369354724884,0.659266471862793,0.659266471862793,1.0,1.0,-2.162909507751465,0.917351245880127,1.2455581426620483,0.4285198748111725,0.8936852216720581,0.8936852216720581,0.0,59.0372314453125,85.0,46514.7734375,0.0,792.0581665039062,1.0,280.59967041015625,283.77276611328125,298.2813415527344,301.2436828613281,293.1499938964844,293.1499938964844,280.6499938964844,35648.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712172269821167,1.0,0.0,0.0,3.465001344680786,3.4650235176086426,8.01124656391039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7608.1220703125,0.0,1334.4287109375,1895.4371337890625,0.0,2211.6552734375,0.8671349287033081,1.0,0.0,3.0,1.0,0.0
18002160,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9659808874130248,0.3257408440113067,0.2929918766021728,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.941073477268219,0.3032439649105072,0.2869720458984375,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9609004855155944,0.3210122585296631,0.2243885546922683,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8955526351928711,0.2653244733810425,0.2512587904930115,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7712129354476929,0.1682346761226654,0.7581858038902283,285.0633544921875,284.95001220703125,297.2764587402344,295.3215637207031,297.2952575683594,297.30914306640625,285.0640869140625,1.0,0.3999594748020172,0.6588579416275024,0.6588579416275024,1.0,1.0,-2.177199363708496,0.9238237738609314,1.2533756494522097,0.4317084550857544,0.9748008251190186,0.9748008251190186,0.0,63.478511810302734,103.0,47027.29296875,0.0,821.44580078125,1.0,280.68634033203125,283.8216552734375,298.29296875,301.3259582519531,293.1499938964844,293.1499938964844,280.3500061035156,30723.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677077651023865,1.0,0.0,0.0,3.587186574935913,3.5872089862823486,8.586204103266937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8276.5029296875,0.0,1425.6016845703125,1895.4371337890625,0.0,2180.510009765625,0.8912426829338074,1.0,0.0,3.0,1.0,0.0
18002220,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9433436393737792,0.3266024589538574,0.2940576076507568,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9182906150817872,0.3049284219741821,0.2888366281986236,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.938447892665863,0.3224506676197052,0.2256131321191787,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8766434192657471,0.2669968605041504,0.2531011700630188,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7558965682983398,0.1695533990859985,0.7652091383934021,284.9628601074219,284.95001220703125,297.2777099609375,295.3330993652344,297.2982177734375,297.3134765625,284.9403076171875,1.0,0.4065841138362884,0.6584493517875671,0.6584493517875671,1.0,1.0,-2.192838668823242,0.930910050868988,1.261928677558899,0.4352757334709167,0.93562251329422,0.93562251329422,0.0,68.77528381347656,103.0,48194.23046875,0.0,855.6583862304688,1.0,280.5028991699219,283.6747741699219,298.3937072753906,301.67510986328125,293.1499938964844,293.1499938964844,280.3500061035156,32184.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782264351844788,1.0,0.0,0.0,3.674669981002808,3.674693584442138,9.010107646645338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8203.2421875,0.0,1532.0439453125,1895.4371337890625,0.0,2274.23095703125,0.9071642160415648,1.0,0.0,3.0,1.0,0.0
18002280,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9175145626068116,0.3269159197807312,0.2947714626789093,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.895862340927124,0.3062289357185364,0.2904571890830993,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9134377241134644,0.3234124481678009,0.2266023606061935,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8570417761802673,0.2683301270008087,0.2547355890274048,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7402145862579346,0.1706436425447464,0.7716782093048096,284.8761291503906,284.95001220703125,297.2794189453125,295.3446350097656,297.299072265625,297.313720703125,284.8786315917969,1.0,0.4137227833271026,0.6580407619476318,0.6580407619476318,1.0,1.0,-2.2065677642822266,0.9370971322059632,1.2694705724716189,0.4384077489376068,0.8608399033546448,0.8608399033546448,0.0,75.1366195678711,121.0,48273.015625,0.0,892.5086059570312,1.0,280.42022705078125,283.61236572265625,298.40582275390625,301.6554260253906,293.1499938964844,293.1499938964844,280.6499938964844,38091.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851147651672363,1.0,0.0,0.0,3.609541177749634,3.609565258026123,8.693552899785573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7578.64111328125,0.0,1504.096923828125,1895.4371337890625,0.0,2336.18212890625,0.8950010538101196,1.0,0.0,3.0,1.0,0.0
18002340,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8948095440864563,0.3275271952152252,0.2953906059265136,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.875669002532959,0.3076706230640411,0.291980504989624,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8917922377586365,0.3245525658130646,0.2274992763996124,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8391221761703491,0.2697835862636566,0.2562845051288605,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7257163524627686,0.1717943549156189,0.777860164642334,284.9881286621094,284.95001220703125,297.2816772460937,295.356201171875,297.3008117675781,297.3150634765625,285.0094909667969,1.0,0.4212343096733093,0.6576322317123413,0.6576322317123413,1.0,1.0,-2.219502210617065,0.9429240226745604,1.2765781879425049,0.4412898123264313,0.9237991571426392,0.9237991571426392,0.0,82.20355987548828,121.0,47882.53515625,0.0,931.6912841796876,1.0,280.6018981933594,283.7507019042969,298.3316345214844,301.3786315917969,293.1499938964844,293.1499938964844,280.6499938964844,35512.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783565521240234,1.0,0.0,0.0,3.5960886478424072,3.596112012863159,8.628873047200614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7746.74853515625,0.0,1470.4219970703125,1895.4371337890625,0.0,2275.39697265625,0.8953369855880737,1.0,0.0,3.0,1.0,0.0
18002400,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8765243887901306,0.3287083208560943,0.2964848577976227,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.85890132188797,0.3094784617424011,0.2938010692596435,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8740310668945312,0.3261386454105377,0.2286659628152847,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8243274092674255,0.2715612351894378,0.2580947875976562,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7130926847457886,0.1731619387865066,0.7848297953605652,285.0693664550781,284.95001220703125,297.28448486328125,295.3677978515625,297.3048095703125,297.3199768066406,285.0697021484375,1.0,0.4291341602802276,0.657223641872406,0.657223641872406,1.0,1.0,-2.234946012496948,0.9499257206916808,1.2850202322006226,0.4447610080242157,1.0,1.0,0.0,89.48371124267578,139.0,48367.39453125,0.0,974.6441650390624,1.0,280.6860656738281,283.8022155761719,298.343994140625,301.4652404785156,293.1499938964844,293.1499938964844,280.3500061035156,31226.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775296151638031,1.0,0.0,0.0,3.709557294845581,3.709580898284912,9.18200271371461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8437.890625,0.0,1564.147216796875,1895.4371337890625,0.0,2248.01171875,0.917859435081482,1.0,0.0,3.0,1.0,0.0
18002460,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8605401515960693,0.3296718895435333,0.2977490723133087,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.844419002532959,0.311178982257843,0.2957611978054046,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.858539879322052,0.3275810480117798,0.2299509197473526,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.810915470123291,0.2732483148574829,0.2600328028202057,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7008447647094727,0.1744850575923919,0.7922722101211548,284.9789428710937,284.95001220703125,297.2879333496094,295.37945556640625,297.3084716796875,297.3238525390625,284.95758056640625,1.0,0.4373323917388916,0.6566442251205444,0.6566442251205444,1.0,1.0,-2.2516303062438965,0.9574052095413208,1.2942250967025757,0.4484996795654297,0.9751810431480408,0.9751810431480408,0.0,97.11593627929688,139.0,49591.375,0.0,1020.7896728515624,1.0,280.4963684082031,283.6675109863281,298.4414367675781,301.8104248046875,293.1499938964844,293.1499938964844,280.3500061035156,32434.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858225107192993,1.0,0.0,0.0,3.780284404754639,3.780309200286865,9.53547328208515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8351.7861328125,0.0,1655.3770751953125,1895.4371337890625,0.0,2342.5712890625,0.9318155646324158,1.0,0.0,3.0,1.0,0.0
