time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8453404307365417,0.3300488889217376,0.2986113727092743,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8307300806045532,0.3124978840351105,0.2974748909473419,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8438889384269714,0.3285516202449798,0.2310020327568054,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.796941876411438,0.2745975852012634,0.2617581486701965,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6886784434318542,0.1755803525447845,0.7991210222244263,284.88836669921875,284.95001220703125,297.29205322265625,295.39117431640625,297.3101501464844,297.32379150390625,284.88946533203125,1.0,0.4456306397914886,0.6560648083686829,0.6560648083686829,1.0,1.0,-2.2662901878356934,0.9639236927032472,1.3023664951324463,0.4517681002616882,0.9032121896743774,0.9032121896743774,0.0,105.39319610595705,127.0,49836.88671875,0.0,1067.9365234375,1.0,280.4167785644531,283.59637451171875,298.4518127441406,301.79168701171875,293.1499938964844,293.1499938964844,280.04998779296875,36798.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792507529258728,1.0,0.0,0.0,3.7447316646575928,3.7447566986083984,9.35695766202116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.4501953125,0.0,1647.2686767578125,1895.4371337890625,0.0,2403.13037109375,0.9255203008651732,1.0,0.0,3.0,1.0,0.0
18002580,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8383941650390625,0.3304773569107055,0.2991284728050232,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8247870206832886,0.3138157427310943,0.2988792061805725,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8374243378639221,0.3295261859893799,0.2317988723516464,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7908478379249573,0.2759425640106201,0.2631901502609253,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.6835940480232239,0.1766565144062042,0.8047507405281067,284.8439636230469,284.95001220703125,297.29693603515625,295.4029846191406,297.3121337890625,297.3236389160156,284.8274841308594,1.0,0.449916273355484,0.6554853320121765,0.6554853320121765,1.0,1.0,-2.2780416011810303,0.9690831303596495,1.3089584112167358,0.4543139636516571,0.8517599105834961,0.8517599105834961,0.0,109.84913635253906,127.0,50725.95703125,0.0,1097.6923828125,1.0,280.20343017578125,283.5186767578125,298.4833679199219,301.98858642578125,293.1499938964844,293.1499938964844,280.04998779296875,38802.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014430999755859,1.0,0.0,0.0,3.690899848937988,3.690924882888794,9.089873174161768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8486.8828125,0.0,1600.3551025390625,1895.4371337890625,0.0,2484.626708984375,0.9143180847167968,1.0,0.0,3.0,1.0,0.0
18002640,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8356935977935791,0.3307927250862121,0.2995049655437469,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8228951096534729,0.3150381445884704,0.3001304268836975,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8351631164550781,0.3303873240947723,0.2324754148721695,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.7890359163284302,0.2772029638290405,0.2644748091697693,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.6822840571403503,0.1776709258556366,0.8097276091575623,284.8167419433594,284.95001220703125,297.3026123046875,295.4149169921875,297.31396484375,297.3226318359375,284.82745361328125,1.0,0.4525731205940246,0.6549059152603149,0.6549059152603149,1.0,1.0,-2.288332939147949,0.9735610485076904,1.3147718906402588,0.4564855396747589,0.7871888279914856,0.7871888279914856,0.0,111.92892456054688,115.0,50014.96484375,0.0,1116.88232421875,1.0,280.12127685546875,283.5227966308594,298.4574279785156,301.8703918457031,293.1499938964844,293.1499938964844,280.3500061035156,46358.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042048215866089,1.0,0.0,0.0,3.490382432937622,3.4904067516326904,8.129041475513077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.75439453125,0.0,1436.845947265625,1895.4371337890625,0.0,2509.930908203125,0.870961606502533,1.0,0.0,3.0,1.0,0.0
18002700,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8362784385681152,0.3317509293556213,0.3000315427780151,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8241347670555115,0.316669225692749,0.3014400601387024,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8361218571662903,0.3317468464374542,0.2332181930541992,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7905231714248657,0.2788266241550445,0.2658029496669769,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6838910579681396,0.1789283454418182,0.8147063255310059,284.9901123046875,284.95001220703125,297.30914306640625,295.4269714355469,297.3182373046875,297.3251953125,285.0072326660156,1.0,0.4539276957511902,0.6543264985084534,0.6543264985084534,1.0,1.0,-2.2990026473999023,0.9782252311706544,1.320777416229248,0.4586846828460693,0.8868817090988159,0.8868817090988159,0.0,112.16891479492188,115.0,50061.84765625,0.0,1129.4403076171875,1.0,280.2982177734375,283.7044982910156,298.37359619140625,301.5520935058594,293.1499938964844,293.1499938964844,280.3500061035156,36650.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938188910484314,1.0,0.0,0.0,3.478911638259888,3.4789340496063232,8.075697905951529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7968.82861328125,0.0,1355.660888671875,1895.4371337890625,0.0,2415.052734375,0.8722012639045715,1.0,0.0,3.0,1.0,0.0
18002760,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8403998017311096,0.333177387714386,0.3010739684104919,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8286721110343933,0.3186544775962829,0.303097665309906,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8405258059501648,0.3335212469100952,0.2342799752950668,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.795507550239563,0.2807725071907043,0.2674362361431122,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6886374354362488,0.1804321706295013,0.8206149339675903,285.0518493652344,284.95001220703125,297.3166198730469,295.43914794921875,297.3248291015625,297.3311767578125,285.05194091796875,1.0,0.4543935656547546,0.6536991596221924,0.6536991596221924,1.0,1.0,-2.312577247619629,0.9842151999473572,1.328361988067627,0.461567759513855,0.9557544589042664,0.9557544589042664,0.0,110.7034912109375,103.0,50456.59375,0.0,1138.5819091796875,1.0,280.3873291015625,283.7449645996094,298.39166259765625,301.6385498046875,293.1499938964844,293.1499938964844,280.04998779296875,31778.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788705050945282,1.0,0.0,0.0,3.594186544418335,3.5942091941833496,8.619746836302511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.484375,0.0,1440.853759765625,1895.4371337890625,0.0,2368.638671875,0.8926352262496948,1.0,0.0,3.0,1.0,0.0
18002820,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8466783761978149,0.3343291580677032,0.3021519184112549,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8352857232093811,0.3205158710479736,0.3048180043697357,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8471204042434692,0.3351230025291443,0.2353909015655517,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8026835322380066,0.2826176583766937,0.2691289484500885,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6953877806663513,0.1819038838148117,0.8268032073974609,284.95440673828125,284.95001220703125,297.3250732421875,295.4515075683594,297.3311462402344,297.3359375,284.93414306640625,1.0,0.4541549682617187,0.6530718803405762,0.6530718803405762,1.0,1.0,-2.3267416954040527,0.9904636144638062,1.3362780809402466,0.4646432101726532,0.9150115251541138,0.9150115251541138,0.0,108.177490234375,103.0,51610.74609375,0.0,1144.24951171875,1.0,280.20391845703125,283.6070556640625,298.4939270019531,301.9890441894531,293.1499938964844,293.1499938964844,280.04998779296875,33173.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974770665168762,1.0,0.0,0.0,3.663017749786377,3.663041353225708,8.953056749305688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8591.66796875,0.0,1526.473876953125,1895.4371337890625,0.0,2448.381103515625,0.90499609708786,1.0,0.0,3.0,1.0,0.0
18002880,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8537445068359375,0.3349284827709198,0.3027683198451996,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8427862524986267,0.322021335363388,0.3062458038330078,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8546201586723328,0.3362812399864197,0.2362298965454101,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8105905652046204,0.2841504514217376,0.2705662846565246,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7029076218605042,0.1831775605678558,0.8322632312774658,284.8830871582031,284.95001220703125,297.33453369140625,295.46405029296875,297.3357849121094,297.3370666503906,284.8866577148437,1.0,0.4532576501369476,0.6524445414543152,0.6524445414543152,1.0,1.0,-2.3384952545166016,0.9955769777297974,1.3429181575775146,0.4671550393104553,0.850159764289856,0.850159764289856,0.0,105.15714263916016,91.0,51589.14453125,0.0,1145.296875,1.0,280.1217346191406,283.55792236328125,298.5094909667969,301.966796875,293.1499938964844,293.1499938964844,280.3500061035156,39001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028857707977295,1.0,0.0,0.0,3.580751180648804,3.580775260925293,8.555425097256375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7919.74658203125,0.0,1479.51025390625,1895.4371337890625,0.0,2497.83837890625,0.8890618085861206,1.0,0.0,3.0,1.0,0.0
18002940,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8624149560928345,0.3358594179153442,0.303262859582901,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8518667817115784,0.3237204551696777,0.3075678944587707,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8637501001358032,0.3376736640930176,0.2369743138551712,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8194830417633057,0.2858552038669586,0.2719082832336426,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7116171717643738,0.1845627725124359,0.8373883962631226,284.9984130859375,284.95001220703125,297.3450927734375,295.4767761230469,297.341796875,297.33966064453125,285.0172119140625,1.0,0.4518395960330963,0.651817262172699,0.651817262172699,1.0,1.0,-2.3493385314941406,1.000274896621704,1.349063515663147,0.4693760275840759,0.9191514253616332,0.9191514253616332,0.0,101.55088806152344,91.0,51214.0859375,0.0,1142.9752197265625,1.0,280.3017578125,283.6941833496094,298.4443664550781,301.6944580078125,293.1499938964844,293.1499938964844,280.3500061035156,35467.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957116961479187,1.0,0.0,0.0,3.5742313861846924,3.5742547512054443,8.524298777956574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8100.1044921875,0.0,1446.592529296875,1895.4371337890625,0.0,2432.284912109375,0.8906166553497314,1.0,0.0,3.0,1.0,0.0
18003000,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8744479417800903,0.3373380005359649,0.304193377494812,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8641204833984375,0.3258006572723388,0.3091761171817779,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8761731386184692,0.3395172357559204,0.23797707259655,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8308352828025818,0.2879033982753753,0.2735028266906738,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7221102118492126,0.1861964613199234,0.8432912230491638,285.0771179199219,284.95001220703125,297.3568420410156,295.48974609375,297.3502502441406,297.3456726074219,285.07733154296875,1.0,0.4501400589942932,0.651189923286438,0.651189923286438,1.0,1.0,-2.3625948429107666,1.0060997009277344,1.356495022773743,0.4721565842628479,1.0,1.0,0.0,97.1201171875,79.0,51722.17578125,0.0,1139.9959716796875,1.0,280.3869323730469,283.748779296875,298.4614562988281,301.7832946777344,293.1499938964844,293.1499938964844,280.04998779296875,30907.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792444109916687,1.0,0.0,0.0,3.67954421043396,3.679567575454712,9.034026220433588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.9814453125,0.0,1527.878173828125,1895.4371337890625,0.0,2402.55419921875,0.9124513268470764,1.0,0.0,3.0,1.0,0.0
18003060,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8893032073974609,0.3385644555091858,0.3052460849285126,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8792328834533691,0.3277588188648224,0.3108976781368255,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8914304971694946,0.341194212436676,0.2390732318162918,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8445563912391663,0.2898503541946411,0.2752021849155426,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7341432571411133,0.1877908706665039,0.8496147990226746,284.9695129394531,284.95001220703125,297.3697509765625,295.5029296875,297.3585205078125,297.3505859375,284.94891357421875,1.0,0.4482377171516418,0.6504920125007629,0.6504920125007629,1.0,1.0,-2.3768835067749023,1.0123496055603027,1.3645339012145996,0.4752043187618255,0.962126612663269,0.962126612663269,0.0,92.2302017211914,79.0,52913.2890625,0.0,1136.2542724609375,1.0,280.19854736328125,283.5985412597656,298.5587158203125,302.13726806640625,293.1499938964844,293.1499938964844,280.04998779296875,32410.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022846579551697,1.0,0.0,0.0,3.759476661682129,3.759500980377197,9.430789305042708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8747.048828125,0.0,1630.748291015625,1895.4371337890625,0.0,2492.33203125,0.9267080426216124,1.0,0.0,3.0,1.0,0.0
18003120,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9052240252494812,0.3392048478126526,0.3058450520038605,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8956829905509949,0.3293275833129883,0.3123276829719543,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9079750776290894,0.3423921465873718,0.2398981899023056,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8596726655960083,0.2914524376392364,0.2766469120979309,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7471454739570618,0.1891576796770095,0.8552118539810181,284.8849792480469,284.95001220703125,297.3839416503906,295.516357421875,297.3651123046875,297.3515625,284.8869934082031,1.0,0.446056604385376,0.6497941017150879,0.6497941017150879,1.0,1.0,-2.3887760639190674,1.0174663066864014,1.3713096380233765,0.4776971042156219,0.8918724656105042,0.8918724656105042,0.0,87.37713623046875,67.0,53082.5546875,0.0,1129.8955078125,1.0,280.1182556152344,283.5335388183594,298.5701599121094,302.1152648925781,293.1499938964844,293.1499938964844,280.3500061035156,37196.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082262873649597,1.0,0.0,0.0,3.71159029006958,3.7116153240203857,9.192071388497424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8069.74267578125,0.0,1611.8809814453125,1895.4371337890625,0.0,2546.869140625,0.9182844161987304,1.0,0.0,3.0,1.0,0.0
18003180,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9252341985702516,0.3401389718055725,0.3063013851642608,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9152712821960448,0.3310581147670746,0.3136349320411682,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9288237690925598,0.3437880277633667,0.2406133562326431,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8774746656417847,0.29319629073143,0.2779809236526489,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7624505162239075,0.1906087547540664,0.8604182004928589,284.99176025390625,284.95001220703125,297.39947509765625,295.5300598144531,297.3729553222656,297.3536682128906,285.0111999511719,1.0,0.4436436593532562,0.6490961909294128,0.6490961909294128,1.0,1.0,-2.399609088897705,1.022096872329712,1.3775123357772827,0.4798632264137268,0.9529001116752625,0.9529001116752625,0.0,82.3646240234375,67.0,52573.05859375,0.0,1121.6153564453125,1.0,280.3062438964844,283.6652526855469,298.5038146972656,301.8397827148437,293.1499938964844,293.1499938964844,280.3500061035156,35319.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015554547309875,1.0,0.0,0.0,3.705546617507935,3.705571174621582,9.16215981305868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8252.798828125,0.0,1590.6783447265625,1895.4371337890625,0.0,2485.655029296875,0.9193126559257508,1.0,0.0,3.0,1.0,0.0
18003240,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9519622325897216,0.341681569814682,0.3072189688682556,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9428190588951112,0.3332049250602722,0.3152438402175903,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9557686448097228,0.3456768095493316,0.2415996193885803,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9010221362113952,0.2953126132488251,0.2795806229114532,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7829189300537109,0.1923234909772873,0.8664344549179077,285.07427978515625,284.95001220703125,297.4163818359375,295.5440368652344,297.38348388671875,297.3594665527344,285.0746459960937,1.0,0.4411866664886474,0.6483982801437378,0.6483982801437378,1.0,1.0,-2.412973403930664,1.0279088020324707,1.3850644826889038,0.4826078414916992,1.0,1.0,0.0,76.80702209472656,70.0,52948.81640625,0.0,1113.8526611328125,1.0,280.3871765136719,283.72235107421875,298.5203552246094,301.9301147460937,293.1499938964844,293.1499938964844,280.04998779296875,32447.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986750602722168,1.0,0.0,0.0,3.793824195861816,3.793848991394043,9.603900252841413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8998.0322265625,0.0,1671.5184326171875,1895.4371337890625,0.0,2459.317626953125,0.9362866282463074,1.0,0.0,3.0,1.0,0.0
18003300,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9722159504890442,0.3430531620979309,0.3084020018577575,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9645977020263672,0.335277646780014,0.3170912265777588,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.975905418395996,0.347454160451889,0.2427759766578674,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.92258483171463,0.2973656356334686,0.2814032137393951,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8006904125213623,0.194022387266159,0.8733738660812378,284.9899597167969,284.95001220703125,297.4346923828125,295.55828857421875,297.3941955566406,297.36456298828125,284.9710693359375,1.0,0.4407486021518707,0.6477003693580627,0.6477003693580627,1.0,1.0,-2.4285521507263184,1.034739375114441,1.3938127756118774,0.485927551984787,0.9958011507987976,0.9958011507987976,0.0,73.08538055419922,70.0,54194.21875,0.0,1116.0760498046875,1.0,280.1933288574219,283.5979309082031,298.61328125,302.27325439453125,293.1499938964844,293.1499938964844,280.04998779296875,33294.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081858158111572,1.0,0.0,0.0,3.842740535736084,3.842766046524048,9.85315750767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.7138671875,0.0,1737.0489501953125,1895.4371337890625,0.0,2546.496826171875,0.9466956853866576,1.0,0.0,3.0,1.0,0.0
18003360,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9849556088447572,0.3438563942909241,0.3092436194419861,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9788095951080322,0.3369658887386322,0.3187378048896789,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.98859840631485,0.348754346370697,0.2437513172626495,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.939329981803894,0.2990707755088806,0.2830522656440735,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8136594295501709,0.1954889595508575,0.8799206614494324,284.90167236328125,284.95001220703125,297.4545288085937,295.5728759765625,297.4033508300781,297.3658447265625,284.90240478515625,1.0,0.4410270452499389,0.6469134092330933,0.6469134092330933,1.0,1.0,-2.44256329536438,1.0407685041427612,1.4017949104309082,0.488865315914154,0.9300751686096193,0.9300751686096193,0.0,70.84147644042969,88.0,54542.83203125,0.0,1122.668701171875,1.0,280.1150817871094,283.5231628417969,298.6249389648437,302.2561340332031,293.1499938964844,293.1499938964844,279.75,36350.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137993812561035,1.0,0.0,0.0,3.8242228031158447,3.824248552322388,9.758423402672634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9280.994140625,0.0,1738.5216064453125,1895.4371337890625,0.0,2598.224609375,0.943519413471222,1.0,0.0,3.0,1.0,0.0
18003420,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9840255975723268,0.3446803689002991,0.3099903166294098,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.978588879108429,0.3386279940605163,0.3203320205211639,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.988052248954773,0.3500189185142517,0.2446563243865966,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9393031001091005,0.3007420897483825,0.2846597135066986,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8141010403633118,0.1969175934791565,0.8864801526069641,284.8490905761719,284.95001220703125,297.4759216308594,295.5877990722656,297.4129638671875,297.3666687011719,284.8340148925781,1.0,0.443878561258316,0.6461264491081238,0.6461264491081238,1.0,1.0,-2.456272840499878,1.0466578006744385,1.4096150398254397,0.4916611909866333,0.8763505816459656,0.8763505816459656,0.0,71.64690399169922,88.0,55547.40234375,0.0,1141.73828125,1.0,279.8984069824219,283.4370422363281,298.6594543457031,302.4638671875,293.1499938964844,293.1499938964844,279.75,38184.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218660950660706,1.0,0.0,0.0,3.782631158828736,3.7826569080352783,9.54731603997061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9075.1796875,0.0,1702.7315673828125,1895.4371337890625,0.0,2672.8662109375,0.934722363948822,1.0,0.0,3.0,1.0,0.0
18003480,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9744115471839904,0.3453583121299743,0.3107210695743561,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9693321585655212,0.3401570320129394,0.3219071626663208,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9791568517684937,0.3511207401752472,0.2455299943685531,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9286074042320251,0.3022830188274383,0.2862482964992523,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8067066073417664,0.1982412934303283,0.8930333852767944,284.8292236328125,284.95001220703125,297.4989318847656,295.6030578613281,297.4224548339844,297.3661499023437,284.8396911621094,1.0,0.4479764699935913,0.6453395485877991,0.6453395485877991,1.0,1.0,-2.4698750972747803,1.052484393119812,1.4173907041549685,0.494453489780426,0.8193190097808838,0.8193190097808838,0.0,74.43315124511719,106.0,55069.70703125,0.0,1169.2149658203125,1.0,279.8192138671875,283.4422912597656,298.6396484375,302.3525085449219,293.1499938964844,293.1499938964844,280.04998779296875,44471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241416215896606,1.0,0.0,0.0,3.612786769866944,3.612811803817749,8.709193366485124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8281.8369140625,0.0,1554.8951416015625,1895.4371337890625,0.0,2693.98046875,0.8982723951339722,1.0,0.0,3.0,1.0,0.0
18003540,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9598209261894226,0.346651554107666,0.3116982281208038,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9550380110740662,0.3420780301094055,0.3236404955387115,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9653666019439696,0.3526894748210907,0.2465356588363647,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9134590029716492,0.3041639328002929,0.2879723608493805,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7955116629600525,0.1997818052768707,0.90001380443573,284.9951171875,284.95001220703125,297.5235900878906,295.6186828613281,297.4345092773437,297.3687438964844,285.01220703125,1.0,0.4531271457672119,0.6445525884628296,0.6445525884628296,1.0,1.0,-2.484791755676269,1.0589278936386108,1.4258637428283691,0.4974953234195709,0.9159215688705444,0.9159215688705444,0.0,78.44575500488281,106.0,54963.67578125,0.0,1203.731689453125,1.0,280.0035705566406,283.61590576171875,298.5690612792969,302.0494079589844,293.1499938964844,293.1499938964844,280.04998779296875,36528.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145921230316162,1.0,0.0,0.0,3.606654167175293,3.606677770614624,8.679651841703162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8531.798828125,0.0,1489.3822021484375,1895.4371337890625,0.0,2605.544677734375,0.8995201587677002,1.0,0.0,3.0,1.0,0.0
18003600,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9438577890396118,0.348445862531662,0.3132764399051666,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9393988847732544,0.3443783819675445,0.325816661119461,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9499910473823548,0.3546941578388214,0.2479226440191269,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8992829918861389,0.306382417678833,0.2900892794132232,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7841705083847046,0.2015682309865951,0.908303201198578,285.0716247558594,284.95001220703125,297.54998779296875,295.6346435546875,297.44921875,297.3747253417969,285.072265625,1.0,0.459238201379776,0.6437656283378601,0.6437656283378601,1.0,1.0,-2.503465414047241,1.0671125650405884,1.4363528490066528,0.5014419555664062,0.9997527003288268,0.9997527003288268,0.0,83.15090942382812,124.0,55540.47265625,0.0,1246.1402587890625,1.0,280.0876770019531,283.669921875,298.5942687988281,302.149169921875,293.1499938964844,293.1499938964844,279.75,31593.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103586435317993,1.0,0.0,0.0,3.7070722579956055,3.707096099853516,9.169705208478264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9325.8544921875,0.0,1564.1119384765625,1895.4371337890625,0.0,2566.49658203125,0.918901264667511,1.0,0.0,3.0,1.0,0.0
18003660,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9255616068840028,0.3498143851757049,0.314929336309433,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9217077493667604,0.3464138507843017,0.3280968070030212,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9320613145828248,0.3563777506351471,0.2493857592344284,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8844828009605408,0.3083553314208984,0.2923001050949096,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7718884348869324,0.2031778395175933,0.9169976711273192,284.9691772460937,284.95001220703125,297.5777893066406,295.6512451171875,297.46307373046875,297.37823486328125,284.9510803222656,1.0,0.466062068939209,0.6428545713424683,0.6428545713424683,1.0,1.0,-2.5230538845062256,1.0756183862686155,1.4474356174468994,0.5056124329566956,0.9600544571876526,0.9600544571876526,0.0,88.79961395263672,124.0,56854.58203125,0.0,1294.3330078125,1.0,279.89794921875,283.5258178710937,298.6956787109375,302.5175476074219,293.1499938964844,293.1499938964844,279.75,32894.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191310167312622,1.0,0.0,0.0,3.781138181686402,3.781162977218628,9.539780876366422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9245.0390625,0.0,1659.946044921875,1895.4371337890625,0.0,2647.520751953125,0.9317708015441896,1.0,0.0,3.0,1.0,0.0
18003720,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9047432541847228,0.3504162728786468,0.3160035908222198,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9020925164222716,0.347870260477066,0.3299634456634521,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9109904766082764,0.3573972582817077,0.2504852414131164,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8674383759498596,0.3097879886627197,0.2941308617591858,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7577149271965027,0.204351544380188,0.9243571162223816,284.8998413085937,284.95001220703125,297.6065979003906,295.6686096191406,297.4740600585937,297.3760070800781,284.9022827148437,1.0,0.4732255339622497,0.6419435739517212,0.6419435739517212,1.0,1.0,-2.5389578342437744,1.0823826789855957,1.4565750360488892,0.508928656578064,0.9024602174758912,0.9024602174758912,0.0,95.75465393066406,142.0,57118.375,0.0,1344.2315673828125,1.0,279.8186340332031,283.4702453613281,298.7134094238281,302.5054626464844,293.1499938964844,293.1499938964844,279.45001220703125,37036.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824268639087677,1.0,0.0,0.0,3.736019372940064,3.736044406890869,9.313470172855888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9626.490234375,0.0,1638.9288330078125,1895.4371337890625,0.0,2695.159912109375,0.924043357372284,1.0,0.0,3.0,1.0,0.0
18003780,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8858336806297302,0.3509841859340668,0.3168147206306457,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8839780688285828,0.3492197692394256,0.3315806686878204,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8919178247451782,0.3583249449729919,0.2513826191425323,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.850883960723877,0.3111034631729126,0.2957208752632141,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7439255118370056,0.2053704261779785,0.9306567311286926,284.8548889160156,284.95001220703125,297.6363830566406,295.686767578125,297.4848022460937,297.37255859375,284.84130859375,1.0,0.4805716276168823,0.6410325169563293,0.6410325169563293,1.0,1.0,-2.5524349212646484,1.088018536567688,1.4644163846969604,0.511593759059906,0.8553673028945923,0.8553673028945923,0.0,103.53536987304688,142.0,58107.99609375,0.0,1395.1962890625,1.0,279.6060791015625,283.3908386230469,298.7514038085937,302.7174987792969,293.1499938964844,293.1499938964844,279.45001220703125,38411.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316542506217957,1.0,0.0,0.0,3.695680141448975,3.695704936981201,9.113433065977006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9429.771484375,0.0,1602.852783203125,1895.4371337890625,0.0,2763.8505859375,0.9152342677116394,1.0,0.0,3.0,1.0,0.0
18003840,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.868249237537384,0.3513282537460327,0.3174836635589599,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8671290874481201,0.3503526747226715,0.3330373764038086,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8743873834609985,0.3590252101421356,0.2521577775478363,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8357752561569214,0.3122076988220215,0.2971518635749817,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7312344908714294,0.2061825394630432,0.9361788034439088,284.8505859375,284.95001220703125,297.6670837402344,295.7056579589844,297.4947814941406,297.3671264648437,284.85894775390625,1.0,0.4880055487155914,0.6401214599609375,0.6401214599609375,1.0,1.0,-2.564277648925781,1.092881441116333,1.4713962078094482,0.5138723254203796,0.8130837678909302,0.8130837678909302,0.0,111.88811492919922,160.0,57557.91796875,0.0,1447.03125,1.0,279.5240173339844,283.4054870605469,298.7362670898437,302.6092529296875,293.1499938964844,293.1499938964844,279.75,43861.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334017395973206,1.0,0.0,0.0,3.5299947261810303,3.5300188064575195,8.31460056360811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8610.5361328125,0.0,1460.598876953125,1895.4371337890625,0.0,2780.135009765625,0.8802224397659302,1.0,0.0,3.0,1.0,0.0
18003900,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8531591296195984,0.3521980047225952,0.3183070123195648,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8526291251182556,0.3517987430095672,0.3345509171485901,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8592278957366943,0.3601226210594177,0.2530019879341125,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8226608633995056,0.3135790824890136,0.2986193895339966,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7199739813804626,0.2071281820535659,0.94156676530838,284.9982604980469,284.95001220703125,297.69873046875,295.7252502441406,297.5066833496094,297.3642883300781,285.0132141113281,1.0,0.4955167472362518,0.6392104029655457,0.6392104029655457,1.0,1.0,-2.5763330459594727,1.0978461503982544,1.4784868955612185,0.5161289572715759,0.901769518852234,0.901769518852234,0.0,120.42689514160156,160.0,57505.02734375,0.0,1500.4339599609375,1.0,279.7022705078125,283.5606994628906,298.6756896972656,302.3160095214844,293.1499938964844,293.1499938964844,279.75,36184.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241815567016602,1.0,0.0,0.0,3.5352330207824707,3.535256147384644,8.339296186932188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8854.0498046875,0.0,1410.52978515625,1895.4371337890625,0.0,2694.351318359375,0.883175790309906,1.0,0.0,3.0,1.0,0.0
18003960,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8409518599510193,0.3534333407878876,0.3195860087871551,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8408227562904358,0.3535088002681732,0.336375743150711,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8468864560127258,0.3615390956401825,0.2541309893131256,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8114485144615173,0.3151821792125702,0.300356924533844,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.710007905960083,0.208218827843666,0.9476845264434814,285.0561218261719,284.95001220703125,297.731201171875,295.7455139160156,297.5204162597656,297.36407470703125,285.0562744140625,1.0,0.5031799674034119,0.6382070183753967,0.6382070183753967,1.0,1.0,-2.5908541679382324,1.103883147239685,1.4869709014892578,0.5189182758331299,0.9699513912200928,0.9699513912200928,0.0,128.8647003173828,148.0,58007.71875,0.0,1557.2384033203125,1.0,279.78912353515625,283.60076904296875,298.705322265625,302.4197082519531,293.1499938964844,293.1499938964844,279.45001220703125,31785.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200860023498535,1.0,0.0,0.0,3.6396427154541016,3.6396658420562735,8.839155611894967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9671.7431640625,0.0,1490.2335205078125,1895.4371337890625,0.0,2656.3662109375,0.9030138850212096,1.0,0.0,3.0,1.0,0.0
18004020,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8363509774208069,0.3543092012405395,0.3207049667835235,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8366104364395142,0.3549950122833252,0.3380525708198547,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8423359990119934,0.3626885414123535,0.255154401063919,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8072455525398254,0.316582053899765,0.3019409775733948,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7062135338783264,0.2091656476259231,0.9530163407325744,284.9499206542969,284.95001220703125,297.7645568847656,295.7664489746094,297.5334777832031,297.3620910644531,284.9322204589844,1.0,0.5069999098777771,0.6372036337852478,0.6372036337852478,1.0,1.0,-2.603760242462158,1.1091316938400269,1.4946285486221311,0.5214218497276306,0.9233645796775818,0.9233645796775818,0.0,132.9493408203125,148.0,59231.3125,0.0,1593.074462890625,1.0,279.6030578613281,283.4576721191406,298.8059997558594,302.7847595214844,293.1499938964844,293.1499938964844,279.45001220703125,33345.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281238675117493,1.0,0.0,0.0,3.705493450164795,3.705517530441284,9.161896628029352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9589.7890625,0.0,1575.626708984375,1895.4371337890625,0.0,2730.987548828125,0.9145997166633606,1.0,0.0,3.0,1.0,0.0
18004080,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8344412446022034,0.3545946180820465,0.3212359547615051,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8352139592170715,0.3560516536235809,0.3392812311649322,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.840620756149292,0.3633365631103515,0.2557978928089142,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8058521151542664,0.3175907731056213,0.3031110167503357,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7049772143363953,0.2098226547241211,0.9568282961845398,284.8885498046875,284.95001220703125,297.7987060546875,295.7879638671875,297.54461669921875,297.3562316894531,284.89215087890625,1.0,0.5092061161994934,0.6362002491950989,0.6362002491950989,1.0,1.0,-2.6126415729522705,1.1124985218048096,1.5001429319381714,0.5229592323303223,0.865349292755127,0.865349292755127,0.0,134.86489868164062,136.0,59189.64453125,0.0,1613.9384765625,1.0,279.5220031738281,283.4130859375,298.8251342773437,302.7617492675781,293.1499938964844,293.1499938964844,279.75,38540.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323447108268738,1.0,0.0,0.0,3.6302340030670166,3.630258321762085,8.793516030891624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8815.5,0.0,1530.1912841796875,1895.4371337890625,0.0,2770.283203125,0.9004644155502319,1.0,0.0,3.0,1.0,0.0
18004140,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.834792971611023,0.3552246391773224,0.321605235338211,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8360745310783386,0.3572961390018463,0.3403323888778686,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.841198742389679,0.3642227053642273,0.2563040554523468,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8068056702613831,0.3187609910964966,0.3041082322597503,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.705811083316803,0.2105620503425598,0.9598531126976012,284.9999084472656,284.95001220703125,297.8336181640625,295.8100891113281,297.5570678710937,297.35205078125,285.0155639648437,1.0,0.5100997090339661,0.63519686460495,0.63519686460495,1.0,1.0,-2.61978816986084,1.1150643825531006,1.5047239065170288,0.5239980816841125,0.9330523610115052,0.9330523610115052,0.0,135.07681274414062,136.0,58736.921875,0.0,1624.88916015625,1.0,279.7052307128906,283.5415954589844,298.7762756347656,302.4946594238281,293.1499938964844,293.1499938964844,279.75,35316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253256678581238,1.0,0.0,0.0,3.6308577060699454,3.630881309509277,8.796536690169887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9015.8818359375,0.0,1506.8917236328125,1895.4371337890625,0.0,2704.9765625,0.9028725028038024,1.0,0.0,3.0,1.0,0.0
18004200,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.838091254234314,0.3563689589500427,0.3223696947097778,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8397579193115234,0.358894795179367,0.341622918844223,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8446924090385437,0.3655308485031128,0.2570360898971557,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8106153011322021,0.320248931646347,0.3053097128868103,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7092546224594116,0.2115204632282257,0.9633753299713136,285.06036376953125,284.95001220703125,297.8692626953125,295.8327331542969,297.5718994140625,297.3514709472656,285.0593566894531,1.0,0.510115921497345,0.634193480014801,0.634193480014801,1.0,1.0,-2.6288094520568848,1.1184931993484497,1.510316252708435,0.5254614353179932,1.0,1.0,0.0,133.56304931640625,124.0,59159.58203125,0.0,1630.8038330078125,1.0,279.7886962890625,283.5831604003906,298.8050231933594,302.5989990234375,293.1499938964844,293.1499938964844,279.45001220703125,31599.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822287380695343,1.0,0.0,0.0,3.729506015777588,3.729529857635498,9.281023949370136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9854.7373046875,0.0,1589.7916259765625,1895.4371337890625,0.0,2676.773193359375,0.922737956047058,1.0,0.0,3.0,1.0,0.0
18004260,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8432438969612122,0.3572142422199249,0.3231890499591827,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8453041911125183,0.3603123724460602,0.3429562151432037,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8500897884368896,0.3666182160377502,0.2578092515468597,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8161032199859619,0.3215766549110412,0.3065468668937683,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7142054438591003,0.2123820930719375,0.9669935703277588,284.9503479003906,284.95001220703125,297.9056091308594,295.8559265136719,297.58624267578125,297.349609375,284.9322814941406,1.0,0.5094543695449829,0.6332388520240784,0.6332388520240784,1.0,1.0,-2.63816237449646,1.1220847368240356,1.5160776376724243,0.5271120667457581,0.9547364115715028,0.9547364115715028,0.0,130.9558563232422,124.0,60370.078125,0.0,1632.2933349609375,1.0,279.5979309082031,283.4379577636719,298.9011535644531,302.95709228515625,293.1499938964844,293.1499938964844,279.45001220703125,33193.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830569863319397,1.0,0.0,0.0,3.791372299194336,3.7913970947265625,9.5914913345041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9752.36328125,0.0,1674.3992919921875,1895.4371337890625,0.0,2753.7509765625,0.93413507938385,1.0,0.0,3.0,1.0,0.0
18004320,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.848764955997467,0.3574759066104889,0.323516309261322,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8513701558113098,0.3613100349903106,0.3439346253871918,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8559640049934387,0.3672114610671997,0.2582720518112182,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8218802809715271,0.3225233852863312,0.3074633479118347,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7193062901496887,0.2129710614681244,0.9695577025413512,284.8798217773437,284.95001220703125,297.9426574707031,295.87957763671875,297.5986022949219,297.3438720703125,284.8822326660156,1.0,0.5081284046173096,0.6322842240333557,0.6322842240333557,1.0,1.0,-2.6444761753082275,1.1242523193359375,1.52022385597229,0.528077244758606,0.88970547914505,0.88970547914505,0.0,127.92491149902344,112.0,60382.55078125,0.0,1627.565673828125,1.0,279.51934814453125,283.3839416503906,298.9178771972656,302.9293518066406,293.1499938964844,293.1499938964844,279.75,37906.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834632396697998,1.0,0.0,0.0,3.730661630630493,3.730686664581299,9.286776503358852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8959.49609375,0.0,1639.3548583984375,1895.4371337890625,0.0,2791.609375,0.9228288531303406,1.0,0.0,3.0,1.0,0.0
