time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8554526567459106,0.3580776154994964,0.3237164616584778,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8586365580558777,0.3624984323978424,0.3447797298431396,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8630353808403015,0.3680410385131836,0.2586269378662109,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8286030292510986,0.3236348628997803,0.308252215385437,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7251148819923401,0.2136497646570205,0.9715812802314758,284.9912109375,284.95001220703125,297.9803161621094,295.9037170410156,297.6123046875,297.33990478515625,285.00738525390625,1.0,0.5062812566757202,0.6313295960426331,0.6313295960426331,1.0,1.0,-2.649536371231079,1.1258444786071775,1.5236918926239014,0.5286617279052734,0.9534452557563782,0.9534452557563782,0.0,124.31094360351562,112.0,59784.1640625,0.0,1618.408935546875,1.0,279.7083740234375,283.5166931152344,298.86962890625,302.6556701660156,293.1499938964844,293.1499938964844,279.75,35558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275021910667419,1.0,0.0,0.0,3.72265625,3.722680807113648,9.24696337278874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9159.677734375,0.0,1612.147705078125,1895.4371337890625,0.0,2725.205810546875,0.9233595728874208,1.0,0.0,3.0,1.0,0.0
18004440,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8649046421051025,0.3592449724674225,0.324371337890625,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8685604929924011,0.3640804290771484,0.3459221422672272,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8728280663490295,0.369335412979126,0.2592505812644958,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8376208543777466,0.3251000642776489,0.3093012273311615,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.732799232006073,0.2145750224590301,0.974348783493042,285.0550537109375,284.95001220703125,298.0185852050781,295.9282531738281,297.6285400390625,297.3399963378906,285.0544738769531,1.0,0.5041763782501221,0.6303749680519104,0.6303749680519104,1.0,1.0,-2.657026767730713,1.1285587549209597,1.528467893600464,0.5297906398773193,1.0,1.0,0.0,119.81279754638672,100.0,60088.01171875,0.0,1608.6387939453125,1.0,279.788818359375,283.5616760253906,298.8997497558594,302.760009765625,293.1499938964844,293.1499938964844,279.45001220703125,32690.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243663907051086,1.0,0.0,0.0,3.807753086090088,3.8077781200408936,9.674552075011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10004.6650390625,0.0,1690.0306396484375,1895.4371337890625,0.0,2696.0673828125,0.9395962357521056,1.0,0.0,3.0,1.0,0.0
18004500,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8763908743858337,0.3601614236831665,0.3251436352729797,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8805206418037415,0.3655176162719726,0.3471637070178985,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8846551775932312,0.3704503774642944,0.2599595189094543,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8484652638435364,0.3264378905296325,0.3104395270347595,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7419711351394653,0.215429350733757,0.9774385690689088,284.9597473144531,284.95001220703125,298.05743408203125,295.9532165527344,297.6444091796875,297.3390197753906,284.9422302246094,1.0,0.5018802285194397,0.6294203400611877,0.6294203400611877,1.0,1.0,-2.66538143157959,1.1316509246826172,1.533730387687683,0.5311880707740784,0.9754582047462464,0.9754582047462464,0.0,114.87255096435548,100.0,61299.890625,0.0,1598.0103759765625,1.0,279.5943603515625,283.4315795898437,298.9949035644531,303.11114501953125,293.1499938964844,293.1499938964844,279.45001220703125,33656.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832168459892273,1.0,0.0,0.0,3.852105617523194,3.852131366729736,9.901241355692036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9889.5341796875,0.0,1751.351806640625,1895.4371337890625,0.0,2768.64111328125,0.9487546682357788,1.0,0.0,3.0,1.0,0.0
18004560,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8882468342781067,0.3604882657527923,0.3254735171794891,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8929845094680786,0.3665362894535064,0.34809610247612,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.896895706653595,0.3710712194442749,0.2603944838047027,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8599008321762085,0.3273960649967193,0.3113004267215729,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.751613199710846,0.2160159349441528,0.9796608686447144,284.88299560546875,284.95001220703125,298.0968017578125,295.978515625,297.6581726074219,297.3340759277344,284.8848571777344,1.0,0.499296098947525,0.6285061240196228,0.6285061240196228,1.0,1.0,-2.6711318492889404,1.1335527896881104,1.5375789403915403,0.5320227742195129,0.908950686454773,0.908950686454773,0.0,110.02555084228516,88.0,61382.921875,0.0,1584.0609130859375,1.0,279.5167236328125,283.3697204589844,299.0137023925781,303.0866394042969,293.1499938964844,293.1499938964844,279.1499938964844,37617.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358529210090637,1.0,0.0,0.0,3.804546594619751,3.804572343826294,9.658264161771513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10289.22265625,0.0,1724.6197509765625,1895.4371337890625,0.0,2802.994873046875,0.9394071102142334,1.0,0.0,3.0,1.0,0.0
18004620,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379211425781,0.9012877345085144,0.3608879745006561,0.3256176114082336,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.9067475199699402,0.3675671517848968,0.348865270614624,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9106202721595764,0.371714323759079,0.2606907188892364,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8726895451545715,0.3283582925796509,0.3120086789131164,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.76240473985672,0.2165838032960891,0.9813042879104614,284.8372802734375,284.95001220703125,298.1366882324219,296.004150390625,297.6723327636719,297.3294677734375,284.8246154785156,1.0,0.4964603781700134,0.6275918483734131,0.6275918483734131,1.0,1.0,-2.6754117012023926,1.1347819566726685,1.540629744529724,0.5324323177337646,0.8557642102241516,0.8557642102241516,0.0,105.07622528076172,88.0,62180.59765625,0.0,1567.5196533203125,1.0,279.302978515625,283.2944641113281,299.0542907714844,303.2896728515625,293.1499938964844,293.1499938964844,279.1499938964844,39257.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415409326553345,1.0,0.0,0.0,3.746825456619263,3.7468509674072266,9.367424809170188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10047.0302734375,0.0,1668.6053466796875,1895.4371337890625,0.0,2856.115234375,0.926974356174469,1.0,0.0,3.0,1.0,0.0
18004680,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.916875660419464,0.3611587285995483,0.3256853520870209,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9236425161361694,0.3684801459312439,0.3495482504367828,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9274516105651855,0.3722255825996399,0.260917454957962,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8873055577278137,0.3292088210582733,0.3126335442066192,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7748035788536072,0.2170585393905639,0.982593595981598,284.8352355957031,284.95001220703125,298.1770324707031,296.0300598144531,297.6861267089844,297.32391357421875,284.843505859375,1.0,0.4934211075305938,0.6266776323318481,0.6266776323318481,1.0,1.0,-2.678888320922852,1.135632872581482,1.5432554483413696,0.5326439738273621,0.8096030354499817,0.8096030354499817,0.0,99.99472045898438,76.0,61310.37890625,0.0,1549.1961669921875,1.0,279.2230834960937,283.3119812011719,299.04656982421875,303.1737060546875,293.1499938964844,293.1499938964844,279.45001220703125,45198.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418442606925964,1.0,0.0,0.0,3.567370653152466,3.5673954486846924,8.491604148730403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.4208984375,0.0,1510.435546875,1895.4371337890625,0.0,2858.950927734375,0.8879144787788391,1.0,0.0,3.0,1.0,0.0
18004740,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9373412728309632,0.3620870411396026,0.3259848058223724,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9446780681610109,0.3698324263095855,0.3503698408603668,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9480697512626648,0.3732583820819855,0.2612715363502502,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9053077697753906,0.3304502665996551,0.3133761286735534,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7901865839958191,0.217789739370346,0.984165608882904,284.9936828613281,284.95001220703125,298.2178039550781,296.0562744140625,297.7025451660156,297.3226013183594,285.006591796875,1.0,0.4902850985527038,0.6257633566856384,0.6257633566856384,1.0,1.0,-2.683436632156372,1.1369892358779907,1.546447515487671,0.5330069065093994,0.9036793112754822,0.9036793112754822,0.0,94.53549194335938,76.0,61247.89453125,0.0,1530.5908203125,1.0,279.4043273925781,283.4774780273437,298.9971923828125,302.87164306640625,293.1499938964844,293.1499938964844,279.45001220703125,36420.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318830132484436,1.0,0.0,0.0,3.5678110122680664,3.5678343772888184,8.493701102452178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9388.47265625,0.0,1446.710693359375,1895.4371337890625,0.0,2765.9814453125,0.8907826542854309,1.0,0.0,3.0,1.0,0.0
18004800,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9628820419311525,0.3634069859981537,0.3268002569675445,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9697849154472352,0.3714896440505981,0.35156911611557,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9725295901298524,0.374641478061676,0.2619557976722717,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9312408566474916,0.3319694995880127,0.314456045627594,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.810248613357544,0.2187304943799972,0.9868199825286864,285.0409240722656,284.95001220703125,298.2590026855469,296.0827331542969,297.7210388183594,297.32452392578125,285.0390625,1.0,0.4872190058231354,0.6248491406440735,0.6248491406440735,1.0,1.0,-2.6911630630493164,1.139806032180786,1.5513571500778198,0.5341100096702576,0.9616438150405884,0.9616438150405884,0.0,88.54302215576172,94.0,61567.89453125,0.0,1513.8828125,1.0,279.4905090332031,283.5102844238281,299.0358581542969,302.98394775390625,293.1499938964844,293.1499938964844,279.1499938964844,32478.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272911310195923,1.0,0.0,0.0,3.664738416671753,3.664761781692505,8.961469575297087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10255.443359375,0.0,1523.1732177734375,1895.4371337890625,0.0,2723.2431640625,0.9078587889671326,1.0,0.0,3.0,1.0,0.0
18004860,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.971310019493103,0.3643607199192047,0.3277847468852997,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9781214594841005,0.372926652431488,0.3529803454875946,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.980457365512848,0.3757538199424743,0.2627939879894256,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9411057233810424,0.333293616771698,0.3157477974891662,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8173049092292786,0.2195564806461334,0.9905197024345398,284.9381103515625,284.95001220703125,298.3005676269531,296.109375,297.7384033203125,297.3243103027344,284.922119140625,1.0,0.4881038069725036,0.6239672899246216,0.6239672899246216,1.0,1.0,-2.701045751571656,1.1436325311660769,1.5574133396148682,0.5357468128204346,0.91218364238739,0.91218364238739,0.0,87.02571868896484,94.0,62746.01953125,0.0,1520.66552734375,1.0,279.30322265625,283.37725830078125,299.1387939453125,303.34765625,293.1499938964844,293.1499938964844,279.1499938964844,34143.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341865539550781,1.0,0.0,0.0,3.710388422012329,3.7104127407073975,9.186118177240132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10153.7060546875,0.0,1587.273681640625,1895.4371337890625,0.0,2787.451904296875,0.9161797761917114,1.0,0.0,3.0,1.0,0.0
18004920,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9670181274414062,0.3647233843803406,0.328371524810791,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9745090007781982,0.3739424049854278,0.3541503250598907,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.976616382598877,0.3763698935508728,0.2634019553661346,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.936824381351471,0.3342321515083313,0.3168330788612366,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8141703009605408,0.2201028913259506,0.9937413930892944,284.8899841308594,284.95001220703125,298.3424377441406,296.1361999511719,297.753662109375,297.3201904296875,284.8944702148437,1.0,0.4903984069824219,0.6230854988098145,0.6230854988098145,1.0,1.0,-2.7090675830841064,1.14658522605896,1.5624823570251465,0.5369797348976135,0.8613436222076416,0.8613436222076416,0.0,88.53601837158203,112.0,62633.6171875,0.0,1538.860595703125,1.0,279.2228088378906,283.3441772460937,299.1626281738281,303.3226318359375,293.1499938964844,293.1499938964844,279.45001220703125,39103.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372552990913391,1.0,0.0,0.0,3.6257150173187256,3.625739336013794,8.771635862103722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9316.390625,0.0,1529.384521484375,1895.4371337890625,0.0,2816.08251953125,0.8998402953147888,1.0,0.0,3.0,1.0,0.0
18004980,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9555920362472534,0.3654175400733948,0.3289213478565216,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9641149640083312,0.3751535713672638,0.355289489030838,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9660465121269226,0.3772220015525818,0.2639765739440918,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9249905347824096,0.3353363871574402,0.3178889155387878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8053691387176514,0.2207315415143966,0.996852695941925,285.0055236816406,284.95001220703125,298.3846435546875,296.16314697265625,297.7699584960937,297.317626953125,285.0200500488281,1.0,0.4938427209854126,0.6222037076950073,0.6222037076950073,1.0,1.0,-2.716792106628418,1.1494098901748655,1.5673823356628418,0.538034200668335,0.9336174130439758,0.9336174130439758,0.0,91.8370361328125,112.0,62248.62109375,0.0,1565.034912109375,1.0,279.40594482421875,283.4734802246094,299.12451171875,303.0625915527344,293.1499938964844,293.1499938964844,279.45001220703125,35287.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300129175186157,1.0,0.0,0.0,3.631507873535156,3.6315317153930655,8.799688657745719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9540.4287109375,0.0,1507.385009765625,1895.4371337890625,0.0,2748.565673828125,0.9030799865722656,1.0,0.0,3.0,1.0,0.0
18005040,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9414883255958556,0.3665708005428314,0.3299350440502167,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9508675336837769,0.3766805827617645,0.3567594885826111,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9526252746582032,0.3784447014331817,0.2648360133171081,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9112688899040222,0.3367215096950531,0.3192397356033325,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7946269512176514,0.2215452641248703,1.0008882284164429,285.0619812011719,284.95001220703125,298.4270935058594,296.19024658203125,297.7881164550781,297.3180847167969,285.0609130859375,1.0,0.4983026683330536,0.6213218569755554,0.6213218569755554,1.0,1.0,-2.7272772789001465,1.1535035371780396,1.5737738609313965,0.5396963357925415,1.0,1.0,0.0,96.13848114013672,130.0,62721.1953125,0.0,1599.9580078125,1.0,279.489501953125,283.51239013671875,299.16119384765625,303.1800231933594,293.1499938964844,293.1499938964844,279.1499938964844,31634.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270578384399414,1.0,0.0,0.0,3.729940414428711,3.7299644947052,9.283186841457792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10449.5166015625,0.0,1590.5604248046875,1895.4371337890625,0.0,2721.074462890625,0.9227720499038696,1.0,0.0,3.0,1.0,0.0
18005100,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9246742725372314,0.3673663735389709,0.3310334980487823,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.934621036052704,0.3779734671115875,0.3583127856254577,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9361373782157898,0.3793885409832001,0.2657603323459625,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8967878818511963,0.3378946483135223,0.3206682801246643,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7823230624198914,0.2222160845994949,1.005239486694336,284.95135498046875,284.95001220703125,298.46978759765625,296.2174072265625,297.8052978515625,297.31671142578125,284.9344482421875,1.0,0.503520667552948,0.6204400658607483,0.6204400658607483,1.0,1.0,-2.738523006439209,1.157925367355347,1.5805975198745728,0.5415933132171631,0.953972578048706,0.953972578048706,0.0,101.52050018310548,130.0,64003.54296875,0.0,1641.2838134765625,1.0,279.2987976074219,283.3675537109375,299.2589416503906,303.5494079589844,293.1499938964844,293.1499938964844,279.1499938964844,33236.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348785042762756,1.0,0.0,0.0,3.791109800338745,3.791134595870972,9.59016347223951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10354.2822265625,0.0,1674.4222412109375,1895.4371337890625,0.0,2793.90478515625,0.934073567390442,1.0,0.0,3.0,1.0,0.0
18005160,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.905558705329895,0.3675422370433807,0.3316595554351806,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9153279066085817,0.3788182437419891,0.3595376014709472,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9164312481880188,0.3798105120658874,0.2663925886154175,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8804492950439453,0.3386558890342712,0.3218019902706146,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7681951522827148,0.2225816696882248,1.0086711645126345,284.8904113769531,284.95001220703125,298.5126953125,296.24462890625,297.820068359375,297.31121826171875,284.8941345214844,1.0,0.5091486573219299,0.6194015741348267,0.6194015741348267,1.0,1.0,-2.746999263763428,1.1609296798706057,1.5860697031021118,0.5427290201187134,0.8972005248069763,0.8972005248069763,0.0,108.1871337890625,148.0,64107.33984375,0.0,1684.8714599609375,1.0,279.2196960449219,283.3216552734375,299.2793884277344,303.52569580078125,293.1499938964844,293.1499938964844,278.8500061035156,37504.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385244011878967,1.0,0.0,0.0,3.731201648712158,3.731226921081543,9.289466333939344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10767.3642578125,0.0,1636.906005859375,1895.4371337890625,0.0,2827.931884765625,0.92373526096344,1.0,0.0,3.0,1.0,0.0
18005220,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8882997035980225,0.3678063750267029,0.33214271068573,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8976859450340271,0.3796866238117218,0.360637754201889,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8983250856399536,0.3802697360515594,0.2669180035591125,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.864527702331543,0.3394273221492767,0.322816401720047,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7545291781425476,0.2229195684194564,1.0116151571273804,284.8458557128906,284.95001220703125,298.5557556152344,296.2718811035156,297.8351135253906,297.3061218261719,284.8340148925781,1.0,0.51506108045578,0.6183631420135498,0.6183631420135498,1.0,1.0,-2.7542903423309326,1.1633802652359009,1.5909101963043213,0.5434960126876831,0.8476634621620178,0.8476634621620178,0.0,115.59397888183594,148.0,64955.2578125,0.0,1730.430419921875,1.0,279.008056640625,283.2446594238281,299.32061767578125,303.7372741699219,293.1499938964844,293.1499938964844,278.8500061035156,38923.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440123200416565,1.0,0.0,0.0,3.686383247375488,3.686408042907715,9.06764000774274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10541.5263671875,0.0,1596.1134033203125,1895.4371337890625,0.0,2879.22412109375,0.9132457971572876,1.0,0.0,3.0,1.0,0.0
18005280,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8721232414245605,0.3679127395153045,0.332556664943695,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8816997408866882,0.3804160356521606,0.3616643249988556,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8819913864135742,0.3805752694606781,0.2673833072185516,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8498343229293823,0.3400645852088928,0.3237578570842743,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7419607639312744,0.2231383025646209,1.0142273902893066,284.8504943847656,284.95001220703125,298.59893798828125,296.2991027832031,297.8495483398437,297.2998962402344,284.85919189453125,1.0,0.521165132522583,0.6173246502876282,0.6173246502876282,1.0,1.0,-2.7608532905578613,1.1654810905456543,1.595372200012207,0.5441008806228638,0.8098573088645935,0.8098573088645935,0.0,123.54183959960938,166.0,64164.109375,0.0,1777.66845703125,1.0,278.92584228515625,283.2652587890625,299.31591796875,303.6266174316406,293.1499938964844,293.1499938964844,279.1499938964844,44320.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444174528121948,1.0,0.0,0.0,3.5183591842651367,3.518383502960205,8.259878541139187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9569.927734375,0.0,1451.5948486328125,1895.4371337890625,0.0,2883.013916015625,0.8773831725120544,1.0,0.0,3.0,1.0,0.0
18005340,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8581811785697937,0.3686542510986328,0.333207756280899,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.867763102054596,0.3815682232379913,0.3628397583961487,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8677524328231812,0.3813809752464294,0.2679823338985443,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8372219204902649,0.3410756289958954,0.3248254656791687,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7311027646064758,0.2235912382602691,1.0171313285827637,284.9990539550781,284.95001220703125,298.6422119140625,296.3262939453125,297.86627197265625,297.29754638671875,285.01043701171875,1.0,0.5274617075920105,0.6162861585617065,0.6162861585617065,1.0,1.0,-2.7685351371765137,1.1680976152420044,1.6004374027252195,0.5448809266090393,0.9012730121612548,0.9012730121612548,0.0,131.62782287597656,166.0,64188.0859375,0.0,1827.49951171875,1.0,279.1034851074219,283.4169006347656,299.2728271484375,303.3379211425781,293.1499938964844,293.1499938964844,279.1499938964844,35923.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352535963058472,1.0,0.0,0.0,3.5354928970336914,3.535515785217285,8.340521731042827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9862.767578125,0.0,1408.9110107421875,1895.4371337890625,0.0,2797.403564453125,0.8828184604644775,1.0,0.0,3.0,1.0,0.0
18005400,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8468347191810608,0.369770348072052,0.3343648016452789,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8562726378440857,0.3830006420612335,0.3643838763236999,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.856032133102417,0.3825100660324096,0.268901377916336,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.826789140701294,0.3423404991626739,0.3262222111225128,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.721954882144928,0.2242272943258285,1.021070122718811,285.0483703613281,284.95001220703125,298.6855773925781,296.3534240722656,297.8847351074219,297.2981872558594,285.0483703613281,1.0,0.5340235829353333,0.6152477264404297,0.6152477264404297,1.0,1.0,-2.7792935371398926,1.1721099615097046,1.607183575630188,0.5463924407958984,0.96295565366745,0.96295565366745,0.0,139.60931396484375,169.0,64705.44140625,0.0,1881.89501953125,1.0,279.19000244140625,283.4552001953125,299.31304931640625,303.4525146484375,293.1499938964844,293.1499938964844,278.8500061035156,31800.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313348293304443,1.0,0.0,0.0,3.6269686222076416,3.6269917488098153,8.777703897067113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10789.9619140625,0.0,1476.468994140625,1895.4371337890625,0.0,2760.875,0.9008588790893556,1.0,0.0,3.0,1.0,0.0
18005460,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8396185636520386,0.3704833686351776,0.3354314863681793,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8490537405014038,0.384175032377243,0.3658599853515625,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.848594069480896,0.3833316266536712,0.2697677612304687,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8200920820236206,0.3433746099472046,0.3275516927242279,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7158797383308411,0.2247184514999389,1.024728536605835,284.9337463378906,284.95001220703125,298.7289733886719,296.3804626464844,297.9019470214844,297.2967529296875,284.9185485839844,1.0,0.538810133934021,0.6142113208770752,0.6142113208770752,1.0,1.0,-2.789391040802002,1.1757876873016355,1.6136032342910769,0.547848105430603,0.9060868620872498,0.9060868620872498,0.0,145.52003479003906,169.0,65819.90625,0.0,1925.7940673828125,1.0,279.0056457519531,283.3090515136719,299.4122619628906,303.8251647949219,293.1499938964844,293.1499938964844,278.8500061035156,33950.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382610082626343,1.0,0.0,0.0,3.68293046951294,3.6829545497894287,9.050662015397392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10696.408203125,0.0,1554.6385498046875,1895.4371337890625,0.0,2825.47216796875,0.9096919894218444,1.0,0.0,3.0,1.0,0.0
18005520,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.833373486995697,0.3706203103065491,0.3359395861625671,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8429909944534302,0.3849349319934845,0.366924911737442,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8422719836235046,0.3836698830127716,0.2702804207801819,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.81428462266922,0.344029426574707,0.3285064101219177,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7104282379150391,0.224938303232193,1.027140974998474,284.8904724121094,284.95001220703125,298.7723693847656,296.4073486328125,297.9168395996094,297.2913513183594,284.894775390625,1.0,0.5428193211555481,0.6131749153137207,0.6131749153137207,1.0,1.0,-2.7959508895874023,1.1778277158737185,1.6181230545043943,0.548481822013855,0.8577669858932495,0.8577669858932495,0.0,150.6865234375,157.0,65647.6328125,0.0,1960.7989501953125,1.0,278.9245300292969,283.27899169921875,299.4340209960937,303.79620361328125,293.1499938964844,293.1499938964844,279.1499938964844,38989.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412237167358398,1.0,0.0,0.0,3.5976309776306152,3.5976550579071045,8.636276334073045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9801.537109375,0.0,1497.7269287109375,1895.4371337890625,0.0,2853.150390625,0.8935633897781372,1.0,0.0,3.0,1.0,0.0
18005580,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8313037753105164,0.3711482286453247,0.3362710177898407,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8412338495254517,0.3859376013278961,0.3677988946437835,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8402467370033264,0.3842959702014923,0.2706459164619446,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8125415444374084,0.3448950052261352,0.3292692005634308,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7085892558097839,0.2252806723117828,1.028652906417847,285.0007019042969,284.95001220703125,298.8157043457031,296.43408203125,297.9329833984375,297.28826904296875,285.0138854980469,1.0,0.5443007946014404,0.6121385097503662,0.6121385097503662,1.0,1.0,-2.800572633743286,1.1789792776107788,1.621593356132507,0.5485892295837402,0.9261612296104432,0.9261612296104432,0.0,152.6584014892578,157.0,65239.29296875,0.0,1977.594970703125,1.0,279.1058959960937,283.4021301269531,299.3979187011719,303.5332336425781,293.1499938964844,293.1499938964844,279.1499938964844,35250.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343300819396973,1.0,0.0,0.0,3.605412483215332,3.605435848236084,8.673675893078325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10025.86328125,0.0,1478.58740234375,1895.4371337890625,0.0,2788.790283203125,0.8971095681190491,1.0,0.0,3.0,1.0,0.0
18005640,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8326595425605774,0.3721681237220764,0.3369803130626678,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8428691625595093,0.3872861266136169,0.3689073920249939,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8416460156440735,0.3853233456611633,0.2712263464927673,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.814125657081604,0.3460732400417328,0.3302307426929474,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7098322510719299,0.2258452177047729,1.030635952949524,285.04815673828125,284.95001220703125,298.8590087890625,296.46063232421875,297.9512023925781,297.2888488769531,285.0461120605469,1.0,0.5447354912757874,0.6111021041870117,0.6111021041870117,1.0,1.0,-2.806989908218384,1.1809475421905518,1.626042366027832,0.5490717887878418,0.98794025182724,0.98794025182724,0.0,152.259521484375,145.0,65662.6171875,0.0,1985.9893798828125,1.0,279.1903686523437,283.4347229003906,299.4333190917969,303.647705078125,293.1499938964844,293.1499938964844,278.8500061035156,31732.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315417766571045,1.0,0.0,0.0,3.701703548431397,3.701727390289306,9.14316558464634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10981.587890625,0.0,1559.072021484375,1895.4371337890625,0.0,2762.802978515625,0.91628897190094,1.0,0.0,3.0,1.0,0.0
18005700,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8358526825904846,0.3728489875793457,0.3377053141593933,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8463997840881348,0.3884150981903076,0.3700232803821563,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.844934344291687,0.3860891163349151,0.2718168199062347,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8175106644630432,0.3470570743083954,0.3311965465545654,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7127335071563721,0.2262971103191375,1.032628059387207,284.93096923828125,284.95001220703125,298.9021911621094,296.4869384765625,297.9682922363281,297.28759765625,284.9150085449219,1.0,0.5443273782730103,0.6100656986236572,0.6100656986236572,1.0,1.0,-2.8134706020355225,1.1829192638397217,1.6305514574050903,0.5496417880058289,0.9289687871932985,0.9289687871932985,0.0,150.48275756835938,145.0,66825.2734375,0.0,1987.90185546875,1.0,279.00146484375,283.28826904296875,299.5254211425781,304.0104675292969,293.1499938964844,293.1499938964844,278.8500061035156,33759.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388302326202393,1.0,0.0,0.0,3.7541990280151367,3.754223585128784,9.404330398865568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10869.8369140625,0.0,1634.9747314453125,1895.4371337890625,0.0,2830.788330078125,0.9257510900497437,1.0,0.0,3.0,1.0,0.0
18005760,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8394449949264526,0.3729877471923828,0.3379247784614563,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8504915237426758,0.3891534507274627,0.3707651793956756,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8487280011177063,0.3863986134529114,0.2720853388309479,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8213487267494202,0.3476842045783996,0.3318226933479309,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7159926891326904,0.2265007048845291,1.03352689743042,284.88116455078125,284.95001220703125,298.9452209472656,296.51300048828125,297.9830017089844,297.28253173828125,284.8848876953125,1.0,0.543128252029419,0.6090230345726013,0.6090230345726013,1.0,1.0,-2.8167879581451416,1.1834259033203125,1.633362054824829,0.5494759678840637,0.8746865391731262,0.8746865391731262,0.0,148.07058715820312,133.0,66657.1015625,0.0,1981.6632080078125,1.0,278.9217834472656,283.25341796875,299.5422058105469,303.9710693359375,293.1499938964844,293.1499938964844,279.1499938964844,38578.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417640924453735,1.0,0.0,0.0,3.674264430999756,3.6742889881134033,9.00811812698521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9949.751953125,0.0,1579.7490234375,1895.4371337890625,0.0,2858.20166015625,0.9108932614326476,1.0,0.0,3.0,1.0,0.0
18005820,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8442182540893555,0.3735264837741852,0.3380646705627441,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8558276891708374,0.3901445269584656,0.3714180588722229,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.853742241859436,0.387001097202301,0.2722807824611664,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8262560367584229,0.3485296964645386,0.3323583602905273,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7201197147369385,0.2268374413251876,1.0340251922607422,284.9913330078125,284.95001220703125,298.98809814453125,296.5387878417969,297.9990539550781,297.2799377441406,285.0051574707031,1.0,0.5413417220115662,0.6079803705215454,0.6079803705215454,1.0,1.0,-2.8192155361175537,1.1835271120071411,1.6356884241104126,0.5490332245826721,0.9388625025749208,0.9388625025749208,0.0,144.84922790527344,133.0,66082.9296875,0.0,1970.093505859375,1.0,279.1081848144531,283.3798828125,299.5032043457031,303.6971435546875,293.1499938964844,293.1499938964844,279.1499938964844,35582.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348207473754883,1.0,0.0,0.0,3.672617197036743,3.672641277313232,9.000043519336032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10164.328125,0.0,1555.3377685546875,1895.4371337890625,0.0,2793.365966796875,0.9122183918952942,1.0,0.0,3.0,1.0,0.0
18005880,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.851357638835907,0.3746236860752105,0.3386724293231964,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8634937405586243,0.3915257751941681,0.3723879754543304,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8611013889312744,0.3880422413349151,0.2727487683296203,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8331973552703857,0.3497186303138733,0.3331673443317413,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7259243130683899,0.2274200320243835,1.0353288650512695,285.041748046875,284.95001220703125,299.03076171875,296.56427001953125,298.01739501953125,297.2813720703125,285.0399475097656,1.0,0.5392573475837708,0.6069377660751343,0.6069377660751343,1.0,1.0,-2.8242082595825195,1.184786677360535,1.6394215822219849,0.5491998195648193,1.0,1.0,0.0,140.59759521484375,121.0,66437.1328125,0.0,1957.657470703125,1.0,279.1904296875,283.4150695800781,299.5367126464844,303.807373046875,293.1499938964844,293.1499938964844,278.8500061035156,32203.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319657444953918,1.0,0.0,0.0,3.7619590759277344,3.761983633041382,9.443248814022808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11131.646484375,0.0,1632.055908203125,1895.4371337890625,0.0,2766.752197265625,0.9298234581947328,1.0,0.0,3.0,1.0,0.0
18005940,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8599794507026672,0.3754256665706634,0.3393762409687042,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8726704120635986,0.3927115499973297,0.3734302818775177,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8699507713317871,0.3888317346572876,0.27326700091362,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8414391875267029,0.3507207632064819,0.3340312540531158,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7327381372451782,0.2279001474380493,1.0368759632110596,284.9281921386719,284.95001220703125,299.0732116699219,296.5893859863281,298.0345458984375,297.28106689453125,284.9123229980469,1.0,0.5369386672973633,0.6058951020240784,0.6058951020240784,1.0,1.0,-2.8298301696777344,1.1863068342208862,1.643523335456848,0.5495984554290771,0.942176342010498,0.942176342010498,0.0,135.8626708984375,121.0,67597.6953125,0.0,1943.8431396484373,1.0,278.9981994628906,283.2719116210937,299.6261291503906,304.1649780273437,293.1499938964844,293.1499938964844,278.8500061035156,34009.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390063643455505,1.0,0.0,0.0,3.8088183403015137,3.8088436126708975,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11006.2080078125,0.0,1701.602783203125,1895.4371337890625,0.0,2832.43310546875,0.9383105635643004,1.0,0.0,3.0,1.0,0.0
18006000,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8686227798461914,0.3756760656833648,0.3396171033382416,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.881974458694458,0.3934966921806335,0.3741334080696106,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8788617253303528,0.3891392052173614,0.2734784483909607,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8498042821884155,0.3513457179069519,0.3345774114131927,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7395694851875305,0.2281222939491272,1.0374653339385986,284.87310791015625,284.95001220703125,299.1153564453125,296.6141357421875,298.0491027832031,297.2766418457031,284.8756103515625,1.0,0.5342867970466614,0.6048524379730225,0.6048524379730225,1.0,1.0,-2.832589864730835,1.1865081787109375,1.6460816860198977,0.5493462681770325,0.8828121423721313,0.8828121423721313,0.0,131.2079315185547,109.0,67406.375,0.0,1925.782958984375,1.0,278.9206848144531,283.23046875,299.64117431640625,304.1237487792969,293.1499938964844,293.1499938964844,279.1499938964844,38791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417261242866516,1.0,0.0,0.0,3.7348885536193848,3.7349138259887695,9.30783301100746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10064.2626953125,0.0,1651.053466796875,1895.4371337890625,0.0,2857.8466796875,0.9236881136894226,1.0,0.0,3.0,1.0,0.0
18006060,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8784385919570923,0.3763388395309448,0.3397956490516662,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8924402594566345,0.3945449888706207,0.3747656345367431,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8889114260673523,0.3897439241409302,0.2736219465732574,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8593073487281799,0.3521927297115326,0.3350430727005005,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7472946643829346,0.2284790128469467,1.0377247333526611,284.9916381835937,284.95001220703125,299.1572265625,296.63848876953125,298.0650329589844,297.27471923828125,285.0054931640625,1.0,0.5313891172409058,0.603877067565918,0.603877067565918,1.0,1.0,-2.8346052169799805,1.1864407062530518,1.6481643915176392,0.5488798022270203,0.9510008096694946,0.9510008096694946,0.0,126.29119110107422,109.0,66799.3203125,0.0,1905.2420654296875,1.0,279.1098937988281,283.3677673339844,299.6015319824219,303.84246826171875,293.1499938964844,293.1499938964844,279.1499938964844,35744.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346863389015198,1.0,0.0,0.0,3.724940776824951,3.7249655723571777,9.25831670883781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10287.396484375,0.0,1616.198486328125,1895.4371337890625,0.0,2792.1123046875,0.9241113662719728,1.0,0.0,3.0,1.0,0.0
18006120,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8912959098815918,0.3775599300861358,0.3404711186885834,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.905828595161438,0.3959916234016418,0.3757456839084625,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.901871383190155,0.3908017873764038,0.2740612328052521,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8716490268707275,0.3533953726291656,0.3358106613159179,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7574000358581543,0.2290870249271392,1.0388954877853394,285.0429382324219,284.95001220703125,299.1987609863281,296.66241455078125,298.08331298828125,297.2770690917969,285.0409851074219,1.0,0.5284633636474609,0.6029017567634583,0.6029017567634583,1.0,1.0,-2.839447021484375,1.1876612901687622,1.6517856121063232,0.5490351915359497,1.0,1.0,0.0,120.73078155517578,97.0,67107.453125,0.0,1886.033447265625,1.0,279.1905517578125,283.4032287597656,299.6344299316406,303.95263671875,293.1499938964844,293.1499938964844,278.8500061035156,32752.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318468332290649,1.0,0.0,0.0,3.80900239944458,3.809027194976807,9.680900348030264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11262.26171875,0.0,1692.0064697265625,1895.4371337890625,0.0,2765.644775390625,0.939859926700592,1.0,0.0,3.0,1.0,0.0
18006180,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9061958193778992,0.37846839427948,0.3412382900714874,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9225561022758484,0.3972406983375549,0.3768074214458465,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.917738437652588,0.3916216492652893,0.2745651006698608,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8860599994659424,0.3544214069843292,0.3366512358188629,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7693411707878113,0.22959665954113,1.0403730869293213,284.9374084472656,284.95001220703125,299.2398986816406,296.68585205078125,298.100341796875,297.277587890625,284.9212951660156,1.0,0.5255073308944702,0.6019263863563538,0.6019263863563538,1.0,1.0,-2.8450396060943604,1.189200520515442,1.6558390855789185,0.5494376420974731,0.957335889339447,0.957335889339447,0.0,114.99768829345705,97.0,68266.484375,0.0,1867.098876953125,1.0,278.9960327148437,283.2679443359375,299.7212219238281,304.3050231933594,293.1499938964844,293.1499938964844,278.8500061035156,34084.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387126922607422,1.0,0.0,0.0,3.848669052124024,3.8486945629119873,9.883582379188738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11131.1201171875,0.0,1750.51953125,1895.4371337890625,0.0,2829.6904296875,0.9476967453956604,1.0,0.0,3.0,1.0,0.0
