time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.922540545463562,0.3787798285484314,0.3415292203426361,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.940069317817688,0.3980655670166015,0.3775317668914795,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9347625970840454,0.391945868730545,0.2747735381126404,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.900827705860138,0.3550589680671692,0.3371874392032623,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7817217707633972,0.2298396229743957,1.0409431457519531,284.8780517578125,284.95001220703125,299.2806396484375,296.7088317871094,298.1144714355469,297.27362060546875,284.8809814453125,1.0,0.5223696231842041,0.600951075553894,0.600951075553894,1.0,1.0,-2.847846031188965,1.1894570589065552,1.6583889722824097,0.5492273569107056,0.8972792029380798,0.8972792029380798,0.0,109.59392547607422,85.0,68162.34375,0.0,1845.2960205078125,1.0,278.9194641113281,283.2232360839844,299.73492431640625,304.2623291015625,293.1499938964844,293.1499938964844,278.54998779296875,38369.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413395285606384,1.0,0.0,0.0,3.781062126159668,3.781087875366211,9.5393977517233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11562.2001953125,0.0,1702.2955322265625,1895.4371337890625,0.0,2854.233154296875,0.9346244931221008,1.0,0.0,3.0,1.0,0.0
18006300,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9411541223526,0.3792290985584259,0.3416837155818939,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.9585230946540833,0.3989651799201965,0.3781398832798004,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9530773162841796,0.392356127500534,0.2748806774616241,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.918221652507782,0.3557541966438293,0.337610125541687,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7955697178840637,0.2301042973995208,1.0410847663879397,284.8377990722656,284.95001220703125,299.3209533691406,296.73126220703125,298.12896728515625,297.2705993652344,284.8265380859375,1.0,0.519081711769104,0.5999757051467896,0.5999757051467896,1.0,1.0,-2.849569320678711,1.1892257928848269,1.6603436470031738,0.5486849546432495,0.8474894762039185,0.8474894762039185,0.0,104.1716079711914,85.0,68882.9296875,0.0,1821.666015625,1.0,278.7063903808594,283.1542358398437,299.7701721191406,304.4588928222656,293.1499938964844,293.1499938964844,278.54998779296875,39615.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457976579666138,1.0,0.0,0.0,3.7214765548706055,3.7215018272399902,9.24110338473838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11294.033203125,0.0,1641.7349853515625,1895.4371337890625,0.0,2895.927490234375,0.9214626550674438,1.0,0.0,3.0,1.0,0.0
18006360,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9612138867378236,0.3795948028564453,0.3417956531047821,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9772950410842896,0.39979088306427,0.3786996603012085,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.972066342830658,0.3926818966865539,0.2749471962451935,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9392867088317872,0.3563760817050934,0.3379822373390198,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8111949563026428,0.2303093373775482,1.0410118103027344,284.8641052246094,284.95001220703125,299.3607788085937,296.7531433105469,298.142822265625,297.26690673828125,284.8731994628906,1.0,0.5156781077384949,0.5990018248558044,0.5990018248558044,1.0,1.0,-2.850817441940308,1.188770055770874,1.6620473861694336,0.5480425357818604,0.8253546953201294,0.8253546953201294,0.0,98.69034576416016,103.0,68128.625,0.0,1796.9788818359375,1.0,278.6255187988281,283.1979064941406,299.7611999511719,304.3224792480469,293.1499938964844,293.1499938964844,278.8500061035156,43356.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453241586685181,1.0,0.0,0.0,3.5496206283569336,3.549644947052002,8.407312179770088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10249.5712890625,0.0,1477.858154296875,1895.4371337890625,0.0,2891.496826171875,0.8868494629859924,1.0,0.0,3.0,1.0,0.0
18006420,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.966440737247467,0.3805411159992218,0.3423271179199219,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9821968674659728,0.4010226726531982,0.3796091079711914,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9768383502960204,0.3934736847877502,0.2752923369407654,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9451712369918824,0.3573585450649261,0.3386796414852142,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.815262496471405,0.2307511866092682,1.042191505432129,284.98785400390625,284.95001220703125,299.4001159667969,296.77447509765625,298.1589660644531,297.2673645019531,285.00030517578125,1.0,0.5161275863647461,0.5980279445648193,0.5980279445648193,1.0,1.0,-2.855209827423096,1.1897542476654053,1.6654554605484009,0.5479900240898132,0.8985608816146851,0.8985608816146851,0.0,97.5623016357422,103.0,67802.4765625,0.0,1798.3494873046875,1.0,278.8050231933594,283.3269958496094,299.7203674316406,304.03192138671875,293.1499938964844,293.1499938964844,278.8500061035156,36700.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365118503570557,1.0,0.0,0.0,3.5608949661254883,3.56091833114624,8.460803542220674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10500.7001953125,0.0,1441.3878173828125,1895.4371337890625,0.0,2809.143310546875,0.8884093165397644,1.0,0.0,3.0,1.0,0.0
18006480,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.964467465877533,0.381848931312561,0.343400776386261,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.980565905570984,0.402533084154129,0.3809556066989898,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9748311042785645,0.3945805430412292,0.2759973704814911,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9430440068244934,0.3585931956768036,0.3397774994373321,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8135123252868652,0.2313743382692337,1.0447959899902344,285.03692626953125,284.95001220703125,299.4389038085937,296.795166015625,298.1766662597656,297.2708435058594,285.0345153808594,1.0,0.5181739330291748,0.5970540642738342,0.5970540642738342,1.0,1.0,-2.863409757614136,1.1924487352371216,1.6709611415863037,0.5488434433937073,0.9571832418441772,0.9571832418441772,0.0,98.6903839111328,121.0,68237.453125,0.0,1816.6925048828125,1.0,278.8913879394531,283.3618469238281,299.7556457519531,304.1417236328125,293.1499938964844,293.1499938964844,278.54998779296875,32434.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328056931495667,1.0,0.0,0.0,3.6525487899780273,3.6525723934173584,8.901954515749821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11511.9169921875,0.0,1509.3096923828125,1895.4371337890625,0.0,2774.5791015625,0.9055715799331664,1.0,0.0,3.0,1.0,0.0
18006540,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9559929370880128,0.3827190101146698,0.3445123732089996,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9731304049491882,0.4037601351737976,0.3823769092559814,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9667339324951172,0.3953549563884735,0.2767536342144012,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9339986443519592,0.3595741689205169,0.3409519791603088,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.806664764881134,0.2318388521671295,1.0478198528289795,284.9275207519531,284.95001220703125,299.47711181640625,296.8152160644531,298.19244384765625,297.2714233398437,284.9134216308594,1.0,0.5214642882347107,0.5960801839828491,0.5960801839828491,1.0,1.0,-2.8724119663238525,1.1954814195632937,1.676930546760559,0.5499512553215027,0.9002652764320374,0.9002652764320374,0.0,101.67969512939452,121.0,69340.515625,0.0,1845.5128173828125,1.0,278.70574951171875,283.2262878417969,299.84381103515625,304.501708984375,293.1499938964844,293.1499938964844,278.54998779296875,34549.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392446637153625,1.0,0.0,0.0,3.691229820251465,3.691253900527954,9.091497759072807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11396.3701171875,0.0,1568.5506591796875,1895.4371337890625,0.0,2834.658935546875,0.9119792580604552,1.0,0.0,3.0,1.0,0.0
18006600,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9404217004776,0.3830010890960693,0.3451447784900665,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9591612815856934,0.4045660197734833,0.3834753632545471,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9518175721168518,0.3956422209739685,0.2772236168384552,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9183393120765686,0.3601669371128082,0.3418400585651397,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7946004867553711,0.2320254743099212,1.050041913986206,284.89208984375,284.95001220703125,299.51470947265625,296.8345947265625,298.2051696777344,297.2674255371094,284.8969421386719,1.0,0.5255317687988281,0.5951063632965088,0.5951063632965088,1.0,1.0,-2.878800630569458,1.1973146200180054,1.6814861297607422,0.5504750609397888,0.856490969657898,0.856490969657898,0.0,106.53186798095705,139.0,69091.6953125,0.0,1879.47607421875,1.0,278.6252136230469,283.2028503417969,299.8573303222656,304.45751953125,293.1499938964844,293.1499938964844,278.8500061035156,39351.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417285084724426,1.0,0.0,0.0,3.600842237472534,3.6008665561676025,8.651700795780926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.8896484375,0.0,1503.9000244140625,1895.4371337890625,0.0,2857.868896484375,0.8945682048797607,1.0,0.0,3.0,1.0,0.0
18006660,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.922416090965271,0.3836562633514404,0.3457459509372711,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9421478509902954,0.4056134819984436,0.3845467269420624,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.933984398841858,0.3962074220180511,0.2776651382446289,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.901938796043396,0.3609643578529358,0.342696338891983,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7812021374702454,0.232320949435234,1.052109718322754,285.0040588378906,284.95001220703125,299.5516967773437,296.853271484375,298.21905517578125,297.265869140625,285.0163879394531,1.0,0.5302031636238098,0.594059944152832,0.594059944152832,1.0,1.0,-2.884852647781372,1.1989272832870483,1.6859252452850342,0.5507382154464722,0.9273473620414734,0.9273473620414734,0.0,112.44342041015624,139.0,68708.5234375,0.0,1918.2606201171875,1.0,278.8068542480469,283.3255615234375,299.818115234375,304.1853942871094,293.1499938964844,293.1499938964844,278.8500061035156,35259.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351556658744812,1.0,0.0,0.0,3.611983776092529,3.612007141113281,8.705322329660703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10658.4599609375,0.0,1485.80419921875,1895.4371337890625,0.0,2796.489990234375,0.8985890746116638,1.0,0.0,3.0,1.0,0.0
18006720,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.90641051530838,0.3847324848175049,0.3467887938022613,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.925603985786438,0.4069615602493286,0.3859407901763916,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9171472787857056,0.3971169888973236,0.2783789932727813,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8877743482589722,0.3620292246341705,0.3438370525836944,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7689589858055115,0.2327926456928253,1.0550330877304075,285.0450439453125,284.95001220703125,299.5879821777344,296.8712463378906,298.2346496582031,297.2677307128906,285.0425109863281,1.0,0.5354640483856201,0.5930135846138,0.5930135846138,1.0,1.0,-2.893519639968872,1.2017085552215576,1.6918110847473145,0.5515587329864502,0.9849376678466796,0.9849376678466796,0.0,118.7921142578125,157.0,69164.1015625,0.0,1963.6309814453125,1.0,278.8912048339844,283.3518371582031,299.847412109375,304.299072265625,293.1499938964844,293.1499938964844,278.54998779296875,31934.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328747749328613,1.0,0.0,0.0,3.709074258804321,3.709098100662232,9.179612447951512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11689.806640625,0.0,1568.981201171875,1895.4371337890625,0.0,2775.22265625,0.9173951745033264,1.0,0.0,3.0,1.0,0.0
18006780,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8919296860694885,0.3854024410247803,0.3478574752807617,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9094754457473756,0.4080357253551483,0.3873719573020935,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.901530921459198,0.3977105617523193,0.279120534658432,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8738983869552612,0.3628475069999695,0.345013290643692,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7571406364440918,0.2331042289733886,1.0581274032592771,284.9310607910156,284.95001220703125,299.6235656738281,296.888427734375,298.2482604980469,297.266845703125,284.91607666015625,1.0,0.5411310791969299,0.5919672250747681,0.5919672250747681,1.0,1.0,-2.9025521278381348,1.204628348350525,1.69792377948761,0.5525275468826294,0.9275267124176024,0.9275267124176024,0.0,125.82427978515624,157.0,70347.640625,0.0,2013.2471923828125,1.0,278.7021179199219,283.2102966308594,299.9270324707031,304.6549987792969,293.1499938964844,293.1499938964844,278.54998779296875,33908.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400285840034485,1.0,0.0,0.0,3.7560839653015137,3.756108522415161,9.413776069777668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11578.6396484375,0.0,1638.321533203125,1895.4371337890625,0.0,2841.982421875,0.9262871146202089,1.0,0.0,3.0,1.0,0.0
18006840,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8767203092575073,0.3854809701442718,0.3484276831150055,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8939729332923889,0.408679336309433,0.3884462714195251,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8860527873039246,0.3978105187416076,0.2795544862747192,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8595737814903259,0.3632687628269195,0.3458682000637054,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7450729012489319,0.2331302464008331,1.0602364540100098,284.8854064941406,284.95001220703125,299.6584167480469,296.90484619140625,298.2587890625,297.2613220214844,284.8896179199219,1.0,0.5469287633895874,0.5909208655357361,0.5909208655357361,1.0,1.0,-2.908618927001953,1.2061915397644043,1.7024275064468384,0.5528360605239868,0.8763421773910522,0.8763421773910522,0.0,133.8065185546875,175.0,70196.421875,0.0,2062.90625,1.0,278.6230773925781,283.177490234375,299.933837890625,304.6049499511719,293.1499938964844,293.1499938964844,278.8500061035156,38591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429256677627563,1.0,0.0,0.0,3.678089618682861,3.678114414215088,9.026884981722104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10581.7265625,0.0,1584.183837890625,1895.4371337890625,0.0,2869.061279296875,0.911726176738739,1.0,0.0,3.0,1.0,0.0
18006900,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.862758457660675,0.3859478235244751,0.3489409983158111,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8797954320907593,0.4095726311206817,0.3894619941711426,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8717334270477295,0.3981978595256805,0.279937744140625,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8465555310249329,0.3639012575149536,0.3466596901416778,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7340852618217468,0.2332685589790344,1.0620417594909668,284.9967041015625,284.95001220703125,299.6924743652344,296.9204406738281,298.2705383300781,297.25848388671875,285.0096435546875,1.0,0.5528278350830078,0.5898745059967041,0.5898745059967041,1.0,1.0,-2.914035558700561,1.2074660062789917,1.7065695524215698,0.552881121635437,0.9433819055557252,0.9433819055557252,0.0,142.1438751220703,175.0,69653.5625,0.0,2113.4375,1.0,278.809326171875,283.3023681640625,299.8896484375,304.3228759765625,293.1499938964844,293.1499938964844,278.8500061035156,35399.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366959095001221,1.0,0.0,0.0,3.682188034057617,3.6822121143341056,9.047012667906528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10815.228515625,0.0,1564.74365234375,1895.4371337890625,0.0,2810.861328125,0.9142085909843444,1.0,0.0,3.0,1.0,0.0
18006960,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8512861728668213,0.3868904113769531,0.3499098122119903,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8679255247116089,0.4108047485351562,0.3908027410507202,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8598154783248901,0.3989730775356293,0.2805974781513214,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8357742428779602,0.3648359477519989,0.3477352559566498,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7248104214668274,0.2336076945066452,1.0646666288375854,285.04022216796875,284.95001220703125,299.7257385253906,296.9351806640625,298.28424072265625,297.2595520019531,285.03814697265625,1.0,0.558937132358551,0.588772177696228,0.588772177696228,1.0,1.0,-2.9220473766326904,1.2098426818847656,1.7122048139572144,0.5534152984619141,0.9997200965881348,0.9997200965881348,0.0,150.3478546142578,193.0,70018.671875,0.0,2167.943603515625,1.0,278.8919677734375,283.3313293457031,299.9138488769531,304.4296875,293.1499938964844,293.1499938964844,278.54998779296875,32400.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346276879310608,1.0,0.0,0.0,3.7730326652526855,3.773057222366333,9.498924100626028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11859.390625,0.0,1646.56640625,1895.4371337890625,0.0,2791.5654296875,0.9316859245300292,1.0,0.0,3.0,1.0,0.0
18007020,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.840979278087616,0.3874834775924682,0.3509417176246643,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8572086691856384,0.4118038415908813,0.3922027349472046,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8490894436836243,0.3994807600975036,0.2813061475753784,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8259871602058411,0.3655624687671661,0.348865270614624,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7160726189613342,0.233816847205162,1.0675054788589478,284.9291381835937,284.95001220703125,299.7581481933594,296.9490661621094,298.2961730957031,297.2583312988281,284.9141540527344,1.0,0.5651713013648987,0.587669849395752,0.587669849395752,1.0,1.0,-2.930595874786377,1.212429404258728,1.718166470527649,0.554131269454956,0.9434264898300172,0.9434264898300172,0.0,158.7693634033203,193.0,71232.265625,0.0,2224.754638671875,1.0,278.6986999511719,283.1916198730469,299.988037109375,304.7787780761719,293.1499938964844,293.1499938964844,278.54998779296875,34090.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841716468334198,1.0,0.0,0.0,3.815975427627564,3.8160009384155273,9.716378599478048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11733.7373046875,0.0,1710.846923828125,1895.4371337890625,0.0,2857.756591796875,0.9399983286857604,1.0,0.0,3.0,1.0,0.0
18007080,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8306023478507996,0.3874757587909698,0.3514804244041443,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8465821146965027,0.4123683869838714,0.3932474851608276,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8384299874305725,0.3994915187358856,0.2817113399505615,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8159822821617126,0.3658900260925293,0.3496758937835693,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7065701484680176,0.2337450534105301,1.0693693161010742,284.8788757324219,284.95001220703125,299.7896728515625,296.9620361328125,298.3049011230469,297.2524108886719,284.8815002441406,1.0,0.5713247060775757,0.5865675210952759,0.5865675210952759,1.0,1.0,-2.936207294464112,1.2136746644973757,1.7225327491760254,0.554205060005188,0.8884365558624268,0.8884365558624268,0.0,167.80056762695312,181.0,71066.7421875,0.0,2279.762939453125,1.0,278.621337890625,283.152587890625,299.99072265625,304.72381591796875,293.1499938964844,293.1499938964844,278.8500061035156,38572.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445319533348083,1.0,0.0,0.0,3.745417833328247,3.745443105697632,9.360387025481032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10717.80859375,0.0,1661.6895751953125,1895.4371337890625,0.0,2884.085205078125,0.926214635372162,1.0,0.0,3.0,1.0,0.0
18007140,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8261904716491699,0.3878631591796875,0.3517598211765289,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8422956466674805,0.4131891429424286,0.3940260708332062,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8339223265647888,0.3997955322265625,0.2819116413593292,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8116945624351501,0.3664354085922241,0.3502169251441955,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7022565603256226,0.233794704079628,1.0699787139892578,284.9936218261719,284.95001220703125,299.8203125,296.9740600585937,298.3148498535156,297.24932861328125,285.00640869140625,1.0,0.5736436247825623,0.5854651927947998,0.5854651927947998,1.0,1.0,-2.9391047954559326,1.2136951684951782,1.7254096269607544,0.5536051988601685,0.9555489420890808,0.9555489420890808,0.0,171.98101806640625,181.0,70424.0078125,0.0,2305.830810546875,1.0,278.8111877441406,283.2845153808594,299.9432983398437,304.4306335449219,293.1499938964844,293.1499938964844,278.8500061035156,35639.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383264541625977,1.0,0.0,0.0,3.739722967147827,3.7397477626800537,9.331944283985648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10945.4833984375,0.0,1632.537353515625,1895.4371337890625,0.0,2826.08349609375,0.9272331595420836,1.0,0.0,3.0,1.0,0.0
18007200,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8257513046264648,0.3888051509857178,0.3524356186389923,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8420217037200928,0.4144073724746704,0.3950528502464294,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8333683609962463,0.4005522429943084,0.2823345363140106,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8112971782684326,0.367339015007019,0.35096275806427,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7015939354896545,0.2340949177742004,1.0710076093673706,285.0377502441406,284.95001220703125,299.8500061035156,296.9851379394531,298.3270568847656,297.2508239746094,285.0355529785156,1.0,0.5746902227401733,0.5843628644943237,0.5843628644943237,1.0,1.0,-2.943788528442383,1.2145177125930786,1.7292708158493042,0.553322434425354,1.0,1.0,0.0,172.99986267089844,169.0,70685.0703125,0.0,2319.263916015625,1.0,278.8913879394531,283.3150634765625,299.9638977050781,304.5296630859375,293.1499938964844,293.1499938964844,278.54998779296875,32937.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362320065498352,1.0,0.0,0.0,3.820477724075317,3.820502996444702,9.73932060333027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.333984375,0.0,1707.245849609375,1895.4371337890625,0.0,2806.5322265625,0.9422679543495178,1.0,0.0,3.0,1.0,0.0
18007260,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.827322781085968,0.38942751288414,0.3531371355056762,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8438271880149841,0.4154176712036133,0.3960916101932525,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8348481059074402,0.4010696709156036,0.2827739715576172,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8129515647888184,0.3680616617202759,0.3517166972160339,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.7028605341911316,0.2342996448278427,1.0720468759536743,284.9296875,284.95001220703125,299.87921142578125,296.9956970214844,298.3378295898437,297.2502746582031,284.9142150878906,1.0,0.574701726436615,0.5832688212394714,0.5832688212394714,1.0,1.0,-2.948568105697632,1.2153674364089966,1.7332005500793457,0.5531377196311951,0.953209638595581,0.953209638595581,0.0,172.2294464111328,169.0,71795.4140625,0.0,2323.90185546875,1.0,278.69635009765625,283.1793212890625,300.0325927734375,304.8658447265625,293.1499938964844,293.1499938964844,278.54998779296875,34333.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430067300796509,1.0,0.0,0.0,3.855189561843872,3.855215311050415,9.917100669554202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11836.884765625,0.0,1760.4869384765625,1895.4371337890625,0.0,2869.81982421875,0.949215531349182,1.0,0.0,3.0,1.0,0.0
18007320,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8294054269790649,0.3894640207290649,0.353315144777298,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8463096022605896,0.4160086512565613,0.3967389762401581,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8369354605674744,0.4011068046092987,0.2828854620456695,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8152315616607666,0.3684034049510956,0.3521170020103454,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7047309875488281,0.2342523038387298,1.071983814239502,284.8757629394531,284.95001220703125,299.90838623046875,297.0062255859375,298.3457336425781,297.2451477050781,284.8795471191406,1.0,0.5737794041633606,0.5821747779846191,0.5821747779846191,1.0,1.0,-2.950106620788574,1.214747667312622,1.735358953475952,0.5522494912147522,0.8948768973350525,0.8948768973350525,0.0,170.55526733398438,157.0,71586.4765625,0.0,2318.221435546875,1.0,278.6202392578125,283.14068603515625,300.0318908691406,304.7989196777344,293.1499938964844,293.1499938964844,278.8500061035156,38663.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454625010490417,1.0,0.0,0.0,3.779251337051392,3.779277086257935,9.530261877443992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10790.427734375,0.0,1702.409912109375,1895.4371337890625,0.0,2892.791259765625,0.9346932768821716,1.0,0.0,3.0,1.0,0.0
18007380,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8325845003128052,0.3899136185646057,0.3533899486064911,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8499734997749329,0.4168774783611297,0.3972862660884857,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8401474356651306,0.401456207036972,0.2829142808914184,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8185795545578003,0.3689846992492676,0.3524153232574463,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.707621693611145,0.2343534976243972,1.0715000629425049,284.9891662597656,284.95001220703125,299.93756103515625,297.0166931152344,298.3554077148437,297.24298095703125,285.00213623046875,1.0,0.5721654295921326,0.5810807347297668,0.5810807347297668,1.0,1.0,-2.9506630897521973,1.21369469165802,1.7369682788848877,0.5510222911834717,0.9597850441932678,0.9597850441932678,0.0,167.8607940673828,157.0,70801.5859375,0.0,2305.6611328125,1.0,278.8122863769531,283.2713317871094,299.9829406738281,304.4984130859375,293.1499938964844,293.1499938964844,278.8500061035156,35929.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389475345611572,1.0,0.0,0.0,3.771547317504883,3.771572589874268,9.491446917309077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11012.4306640625,0.0,1672.10400390625,1895.4371337890625,0.0,2831.8837890625,0.9344515800476074,1.0,0.0,3.0,1.0,0.0
18007440,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8378193974494934,0.3909218907356262,0.3539394736289978,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8557053804397583,0.4181530773639679,0.398169994354248,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8453850746154785,0.4022607207298279,0.2832276821136474,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8237631320953369,0.3699299693107605,0.3530057668685913,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7122206687927246,0.2347135692834854,1.071866750717163,285.0341186523437,284.95001220703125,299.9667053222656,297.0271301269531,298.3678283691406,297.2454833984375,285.0323181152344,1.0,0.570193350315094,0.5799866914749146,0.5799866914749146,1.0,1.0,-2.953907489776612,1.2138400077819824,1.7400673627853394,0.5503512620925903,1.0,1.0,0.0,163.95375061035156,145.0,70970.53125,0.0,2291.755615234375,1.0,278.8913879394531,283.3035888671875,300.0030517578125,304.5934143066406,293.1499938964844,293.1499938964844,278.54998779296875,33367.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365819454193115,1.0,0.0,0.0,3.846376419067383,3.846401929855346,9.871811244011042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12048.0361328125,0.0,1742.0582275390625,1895.4371337890625,0.0,2809.79736328125,0.9481273889541626,1.0,0.0,3.0,1.0,0.0
18007500,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8441939353942871,0.3916375935077667,0.3545723557472229,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8626604676246643,0.4192380905151367,0.3991243243217468,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8517892360687256,0.4028226733207702,0.2835916578769684,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.829943060874939,0.3706918358802795,0.3536523282527923,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7175536155700684,0.2349845319986343,1.07249653339386,284.93072509765625,284.95001220703125,299.995849609375,297.0375061035156,298.37896728515625,297.24591064453125,284.9153747558594,1.0,0.5679412484169006,0.5788926482200623,0.5788926482200623,1.0,1.0,-2.957789897918701,1.2142462730407717,1.7435436248779297,0.5498944520950317,0.9575735926628112,0.9575735926628112,0.0,159.4606170654297,145.0,72092.9609375,0.0,2275.9833984375,1.0,278.69512939453125,283.1720886230469,300.0713195800781,304.9254455566406,293.1499938964844,293.1499938964844,278.54998779296875,34543.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430324196815491,1.0,0.0,0.0,3.876203775405884,3.876229763031006,1.002551016426878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11895.15625,0.0,1788.118896484375,1895.4371337890625,0.0,2870.06005859375,0.9542196393013,1.0,0.0,3.0,1.0,0.0
18007560,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8504666090011597,0.3917842805385589,0.3547404408454895,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8696466088294983,0.4199134111404419,0.3997386693954468,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8581569790840149,0.4028928279876709,0.2836505472660064,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8360602259635925,0.3710626661777496,0.3539764583110809,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7226433157920837,0.2350041568279266,1.0722157955169678,284.8772888183594,284.95001220703125,300.02496337890625,297.0477905273437,298.3873596191406,297.24169921875,284.8802185058594,1.0,0.5653222799301147,0.5778758525848389,0.5778758525848389,1.0,1.0,-2.95885968208313,1.2134672403335571,1.7453923225402832,0.5489267706871033,0.9003082513809204,0.9003082513809204,0.0,154.97869873046875,133.0,71870.3203125,0.0,2255.25927734375,1.0,278.6190490722656,283.1328125,300.0712585449219,304.8580627441406,293.1499938964844,293.1499938964844,278.25,38641.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452678918838501,1.0,0.0,0.0,3.8025407791137695,3.802566766738892,9.648083505453542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12347.361328125,0.0,1730.17919921875,1895.4371337890625,0.0,2890.970458984375,0.9397998452186584,1.0,0.0,3.0,1.0,0.0
18007620,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8574160933494568,0.3920810520648956,0.3547839522361755,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8773640990257263,0.4206797182559967,0.4002455472946167,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.8652075529098511,0.4030496180057525,0.2836047708988189,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.84279465675354,0.3714943826198578,0.3541809916496277,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.728098452091217,0.2350570559501648,1.0715291500091553,284.8338317871094,284.95001220703125,300.05401611328125,297.0580444335937,298.3963623046875,297.2386779785156,284.8234558105469,1.0,0.5624212622642517,0.5768590569496155,0.5768590569496155,1.0,1.0,-2.95888614654541,1.212231993675232,1.746654033660889,0.5476453304290771,0.8475062251091003,0.8475062251091003,0.0,150.23077392578125,133.0,72494.1875,0.0,2231.351806640625,1.0,278.4057922363281,283.0624389648437,300.09326171875,305.03814697265625,293.1499938964844,293.1499938964844,278.25,39939.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493075370788574,1.0,0.0,0.0,3.7389767169952393,3.739002227783203,9.328220471616078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12040.677734375,0.0,1664.6221923828125,1895.4371337890625,0.0,2928.78515625,0.925496220588684,1.0,0.0,3.0,1.0,0.0
18007680,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.865190863609314,0.3922755718231201,0.3547698557376861,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8859242796897888,0.4213631153106689,0.4006954431533813,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8730773329734802,0.4031048417091369,0.283504456281662,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8503038883209229,0.3718394041061401,0.3543193638324737,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7340734004974365,0.2350498139858245,1.0706114768981934,284.85430908203125,284.95001220703125,300.08306884765625,297.0682373046875,298.4048156738281,297.2348327636719,284.8622741699219,1.0,0.5593018531799316,0.5758422613143921,0.5758422613143921,1.0,1.0,-2.9583539962768555,1.210736870765686,1.74761700630188,0.5462502837181091,0.8193017840385437,0.8193017840385437,0.0,145.2600860595703,121.0,71466.125,0.0,2205.34326171875,1.0,278.3261413574219,283.0971984863281,300.0746154785156,304.8866882324219,293.1499938964844,293.1499938964844,278.54998779296875,44249.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848762035369873,1.0,0.0,0.0,3.5671374797821045,3.567162275314331,8.490495133628428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10866.5224609375,0.0,1503.240478515625,1895.4371337890625,0.0,2923.6767578125,0.8892195820808411,1.0,0.0,3.0,1.0,0.0
18007740,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8747850060462952,0.3931353986263275,0.3550246357917785,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8962355256080627,0.4225225746631622,0.4013350903987884,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8827106952667236,0.4036902785301208,0.2835590541362762,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8594861626625061,0.3726027011871338,0.3546146750450134,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7413358688354492,0.2353197634220123,1.0701340436935425,284.990234375,284.95001220703125,300.112060546875,297.078369140625,298.41632080078125,297.236083984375,285.0003662109375,1.0,0.5560954809188843,0.5748255252838135,0.5748255252838135,1.0,1.0,-2.959269046783448,1.2098922729492188,1.7493767738342283,0.5450798273086548,0.9012259244918824,0.9012259244918824,0.0,139.81307983398438,121.0,71197.4609375,0.0,2179.45947265625,1.0,278.5068359375,283.2391662597656,300.026123046875,304.5704345703125,293.1499938964844,293.1499938964844,278.54998779296875,36584.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403097987174988,1.0,0.0,0.0,3.5766525268554688,3.5766758918762207,8.535850497537467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11151.7529296875,0.0,1457.3729248046875,1895.4371337890625,0.0,2844.60986328125,0.8919521570205688,1.0,0.0,3.0,1.0,0.0
18007800,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8870009779930115,0.3943476676940918,0.3557654917240143,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9092363715171814,0.4239615499973297,0.4023465514183044,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8948676586151123,0.4045851230621338,0.2839216887950897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8711246252059937,0.3736217021942138,0.3552397191524505,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7505969405174255,0.2357856035232544,1.070717692375183,285.0248718261719,284.95001220703125,300.1410217285156,297.0884094238281,298.4296875,297.24041748046875,285.0220947265625,1.0,0.5529588460922241,0.5738087296485901,0.5738087296485901,1.0,1.0,-2.963259696960449,1.2104054689407349,1.7528542280197144,0.5445989966392517,0.9482145309448242,0.9482145309448242,0.0,133.82730102539062,109.0,71462.046875,0.0,2156.154541015625,1.0,278.59210205078125,283.26470947265625,300.0517272949219,304.6673278808594,293.1499938964844,293.1499938964844,278.25,32942.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369824290275574,1.0,0.0,0.0,3.659186840057373,3.659210443496704,8.934339348343201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12196.3828125,0.0,1520.47900390625,1895.4371337890625,0.0,2813.535400390625,0.9068634510040284,1.0,0.0,3.0,1.0,0.0
18007860,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9004235863685608,0.3951278626918793,0.3564610481262207,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9247350692749025,0.4251202344894409,0.4033526480197906,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9083824157714844,0.4051587283611297,0.2842759788036346,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8840921521186829,0.3743959963321686,0.3558665215969085,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7610412240028381,0.2361163198947906,1.071437120437622,284.9172058105469,284.95001220703125,300.1699523925781,297.0983581542969,298.4411926269531,297.24169921875,284.9039306640625,1.0,0.5498231649398804,0.5728424191474915,0.5728424191474915,1.0,1.0,-2.967353105545044,1.21100115776062,1.7563518285751345,0.5442718863487244,0.8887313604354858,0.8887313604354858,0.0,127.86300659179688,109.0,72410.7890625,0.0,2133.06396484375,1.0,278.40673828125,283.1348571777344,300.1244201660156,305.0052490234375,293.1499938964844,293.1499938964844,278.25,35205.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429068922996521,1.0,0.0,0.0,3.6836345195770255,3.683658599853516,9.05412207430345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12051.1416015625,0.0,1564.90869140625,1895.4371337890625,0.0,2868.88623046875,0.9105878472328186,1.0,0.0,3.0,1.0,0.0
18007920,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9141719937324524,0.395359605550766,0.3566467463970184,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9403350353240968,0.4258886575698852,0.403996080160141,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.922892153263092,0.4052875339984894,0.2843229472637176,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.897046685218811,0.3748147487640381,0.3561711013317108,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.771619975566864,0.2362107187509536,1.0712387561798096,284.8863830566406,284.95001220703125,300.1988220214844,297.1082458496094,298.449951171875,297.2384948730469,284.8912658691406,1.0,0.5465297698974609,0.5718761086463928,0.5718761086463928,1.0,1.0,-2.9685394763946533,1.2102954387664795,1.7582441568374634,0.5433201193809509,0.8454018831253052,0.8454018831253052,0.0,122.3077621459961,97.0,71893.1796875,0.0,2106.986083984375,1.0,278.326416015625,283.1164855957031,300.12664794921875,304.93560791015625,293.1499938964844,293.1499938964844,278.54998779296875,40247.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844829261302948,1.0,0.0,0.0,3.5797367095947266,3.579760789871216,8.550578058930114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10961.2451171875,0.0,1487.5584716796875,1895.4371337890625,0.0,2886.866455078125,0.8899015784263611,1.0,0.0,3.0,1.0,0.0
18007980,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9307516813278198,0.3960335552692413,0.3568101823329925,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9570173025131226,0.4269644916057586,0.4046159088611603,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9395388960838318,0.4057565629482269,0.2843464016914367,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9120173454284668,0.3754970133304596,0.3564440906047821,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7836855053901672,0.236465573310852,1.0708860158920288,284.9994201660156,284.95001220703125,300.2276306152344,297.1180725097656,298.4606018066406,297.238525390625,285.010009765625,1.0,0.5431475639343262,0.5709097981452942,0.5709097981452942,1.0,1.0,-2.969409227371216,1.2094566822052002,1.7599525451660156,0.5421830415725708,0.91637122631073,0.91637122631073,0.0,116.6568832397461,97.0,71454.953125,0.0,2079.8681640625,1.0,278.5068359375,283.2400817871094,300.0810241699219,304.6415100097656,293.1499938964844,293.1499938964844,278.54998779296875,35546.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381704688072205,1.0,0.0,0.0,3.5882039070129395,3.5882272720336914,8.591075015829119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11203.4326171875,0.0,1462.16015625,1895.4371337890625,0.0,2824.626953125,0.8934692740440369,1.0,0.0,3.0,1.0,0.0
18008040,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.95128732919693,0.3971186280250549,0.3574068248271942,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9757200479507446,0.4283477962017059,0.4055574536323547,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9593903422355652,0.4065681397914886,0.2846361398696899,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9324098825454712,0.3764554858207702,0.3569979965686798,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7989356517791748,0.2369142174720764,1.0713757276535034,285.0350952148437,284.95001220703125,300.2563781738281,297.1277770996094,298.4732971191406,297.24200439453125,285.0328674316406,1.0,0.5398430824279785,0.5699434876441956,0.5699434876441956,1.0,1.0,-2.972856283187866,1.2097556591033936,1.7631006240844729,0.5415918827056885,0.9672330021858216,0.9672330021858216,0.0,110.5671615600586,115.0,71771.0078125,0.0,2054.890380859375,1.0,278.592041015625,283.26708984375,300.10223388671875,304.73712158203125,293.1499938964844,293.1499938964844,278.25,32190.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357575535774231,1.0,0.0,0.0,3.673693895339966,3.673717498779297,9.005321430777258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12268.6611328125,0.0,1531.0032958984375,1895.4371337890625,0.0,2802.10498046875,0.9104743599891664,1.0,0.0,3.0,1.0,0.0
