time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9568551182746888,0.3977817893028259,0.3581755459308624,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9807010293006896,0.4294506907463074,0.4067004024982452,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9645453095436096,0.4070626199245453,0.2850743532180786,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9382436871528624,0.3771682977676391,0.3577562272548675,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8031684160232544,0.2372184097766876,1.0728871822357178,284.916748046875,284.95001220703125,300.2850646972656,297.1374206542969,298.48419189453125,297.2424621582031,284.90313720703125,1.0,0.5403841137886047,0.5689772367477417,0.5689772367477417,1.0,1.0,-2.978407621383667,1.2109733819961548,1.7674342393875122,0.5414819121360779,0.9022159576416016,0.9022159576416016,0.0,109.3223876953125,115.0,72797.296875,0.0,2058.030029296875,1.0,278.40533447265625,283.12469482421875,300.1709899902344,305.0782775878906,293.1499938964844,293.1499938964844,278.25,34643.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422456979751587,1.0,0.0,0.0,3.710525751113892,3.71055006980896,9.186798024529708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12130.9580078125,0.0,1591.2398681640625,1895.4371337890625,0.0,2862.703857421875,0.9162648916244508,1.0,0.0,3.0,1.0,0.0
18008160,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.951310932636261,0.3978882730007171,0.3585273325443268,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9762935042381288,0.4301525056362152,0.4075755774974823,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9591168165206908,0.407103955745697,0.2852771282196045,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9326057434082032,0.3775128126144409,0.358286589384079,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7987408638000488,0.2372640073299408,1.073898196220398,284.88690185546875,284.95001220703125,300.3136901855469,297.1469421386719,298.49224853515625,297.2384033203125,284.8912048339844,1.0,0.5422132015228271,0.5679638385772705,0.5679638385772705,1.0,1.0,-2.981983423233032,1.211237549781799,1.7707459926605225,0.5409330725669861,0.8602392673492432,0.8602392673492432,0.0,111.24186706542967,133.0,72465.3984375,0.0,2073.896728515625,1.0,278.324951171875,283.1061096191406,300.1703796386719,305.00762939453125,293.1499938964844,293.1499938964844,278.54998779296875,39219.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444919586181641,1.0,0.0,0.0,3.617004632949829,3.6170289516448975,8.729541036700539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11058.7529296875,0.0,1520.642822265625,1895.4371337890625,0.0,2883.711181640625,0.8985905647277832,1.0,0.0,3.0,1.0,0.0
18008220,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.940292477607727,0.3983830213546753,0.35889732837677,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.966975748538971,0.4311204254627228,0.408474713563919,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9483007788658142,0.4074395895004272,0.2854908108711242,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.921567976474762,0.3780795633792877,0.3588321208953857,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.790252685546875,0.237427532672882,1.0749526023864746,284.9949035644531,284.95001220703125,300.3422546386719,297.1563720703125,298.501953125,297.2371520996094,285.0066833496094,1.0,0.5451096892356873,0.5669505000114441,0.5669505000114441,1.0,1.0,-2.985684394836426,1.211556315422058,1.7741280794143677,0.5402993559837341,0.9256431460380554,0.9256431460380554,0.0,114.89867401123048,133.0,71930.46875,0.0,2098.868896484375,1.0,278.50811767578125,283.2264404296875,300.1235046386719,304.71533203125,293.1499938964844,293.1499938964844,278.54998779296875,35548.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382127285003662,1.0,0.0,0.0,3.622427940368652,3.6224517822265625,8.755739600019297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11286.607421875,0.0,1499.35888671875,1895.4371337890625,0.0,2825.021240234375,0.9010113477706908,1.0,0.0,3.0,1.0,0.0
18008280,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9277547597885132,0.3993198871612549,0.359744518995285,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9556927680969238,0.4324145913124084,0.4097411036491394,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9356930255889891,0.4081393480300903,0.2860036790370941,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9095218181610109,0.3789352774620056,0.3597006201744079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.780805230140686,0.2377774119377136,1.0769954919815063,285.0359802246094,284.95001220703125,300.3707580566406,297.16571044921875,298.5138854980469,297.2395935058594,285.03448486328125,1.0,0.5489562749862671,0.5659371614456177,0.5659371614456177,1.0,1.0,-2.992335557937622,1.2131712436676023,1.779164433479309,0.5402796864509583,0.9799116849899292,0.9799116849899292,0.0,119.50074005126952,151.0,72338.4375,0.0,2133.8388671875,1.0,278.59210205078125,283.25689697265625,300.143310546875,304.8128662109375,293.1499938964844,293.1499938964844,278.25,32165.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360582590103149,1.0,0.0,0.0,3.708540916442871,3.708564758300781,9.176972639579616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12376.587890625,0.0,1570.127197265625,1895.4371337890625,0.0,2804.91064453125,0.9182784557342528,1.0,0.0,3.0,1.0,0.0
18008340,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9135202765464784,0.3998320996761322,0.3606370687484741,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9418929219245912,0.4334203600883484,0.4110676944255829,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9210447072982788,0.408518522977829,0.2865631878376007,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8968704342842102,0.3795371949672699,0.3606293797492981,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7701923251152039,0.2379669696092605,1.0793133974075315,284.9180603027344,284.95001220703125,300.3991394042969,297.1749572753906,298.5239562988281,297.23907470703125,284.9042663574219,1.0,0.5534853935241699,0.5649238228797913,0.5649238228797913,1.0,1.0,-2.999581813812256,1.215022087097168,1.7845596075057983,0.5404672622680664,0.9160196185112,0.9160196185112,0.0,125.19222259521484,151.0,73407.1875,0.0,2175.569091796875,1.0,278.4031066894531,283.1127319335937,300.2108154296875,305.15777587890625,293.1499938964844,293.1499938964844,278.25,34427.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427298665046692,1.0,0.0,0.0,3.7495622634887695,3.749586820602417,9.381113841300248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12245.505859375,0.0,1634.6962890625,1895.4371337890625,0.0,2867.23046875,0.9250054955482484,1.0,0.0,3.0,1.0,0.0
18008400,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8980911374092102,0.3997558355331421,0.3610251843929291,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9251041412353516,0.4339965581893921,0.4120340645313263,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9046891331672668,0.4084181487560272,0.2868215441703796,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8824994564056396,0.3797463178634643,0.3612403273582458,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7581316232681274,0.2378793060779571,1.080705642700195,284.8824157714844,284.95001220703125,300.427490234375,297.1840515136719,298.5310974121094,297.2338256835937,284.8871765136719,1.0,0.5583478212356567,0.5639104843139648,0.5639104843139648,1.0,1.0,-3.003934383392334,1.2155777215957642,1.7883566617965698,0.5400418043136597,0.8688402771949768,0.8688402771949768,0.0,132.16685485839844,169.0,73106.3125,0.0,2218.949951171875,1.0,278.3242492675781,283.08917236328125,300.20916748046875,305.0885925292969,293.1499938964844,293.1499938964844,278.54998779296875,39146.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451464772224426,1.0,0.0,0.0,3.660455703735352,3.660480499267578,8.940537554735783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11157.6708984375,0.0,1568.4427490234375,1895.4371337890625,0.0,2889.834228515625,0.9081181287765504,1.0,0.0,3.0,1.0,0.0
18008460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8837141990661621,0.4001060128211975,0.3613936007022857,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9090792536735536,0.4348640143871307,0.4129789173603058,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8900994658470154,0.4086403548717499,0.28705894947052,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8687309622764587,0.380199521780014,0.3618206679821014,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7467382550239563,0.2379224896430969,1.081912636756897,284.9939880371094,284.95001220703125,300.4557189941406,297.1930847167969,298.5399780273437,297.2317199707031,285.0057983398437,1.0,0.5634812116622925,0.5628421902656555,0.5628421902656555,1.0,1.0,-3.007942676544189,1.2159152030944824,1.7920275926589966,0.5393512845039368,0.9358088970184326,0.9358088970184326,0.0,139.69972229003906,169.0,72541.2421875,0.0,2264.7119140625,1.0,278.50958251953125,283.2127380371094,300.16168212890625,304.7940673828125,293.1499938964844,293.1499938964844,278.54998779296875,35564.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390013575553894,1.0,0.0,0.0,3.6650819778442383,3.665106058120728,8.963150435192802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11394.310546875,0.0,1546.7431640625,1895.4371337890625,0.0,2832.38623046875,0.9104812145233154,1.0,0.0,3.0,1.0,0.0
18008520,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8714902400970459,0.4009257555007934,0.3622361719608307,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8963724970817566,0.4360779225826263,0.4142780303955078,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8775626420974731,0.4092488288879394,0.2875876426696777,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8570276498794556,0.3809606730937958,0.36270871758461,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7370951771736145,0.2381666600704193,1.084004521369934,285.03521728515625,284.95001220703125,300.48388671875,297.20196533203125,298.5512084960937,297.2335205078125,285.0330810546875,1.0,0.5689612030982971,0.5617738962173462,0.5617738962173462,1.0,1.0,-3.0147294998168945,1.2174618244171145,1.7972676753997805,0.5392240285873413,0.9900041222572328,0.9900041222572328,0.0,147.25885009765625,187.0,72898.0390625,0.0,2315.745361328125,1.0,278.5921325683594,283.2423095703125,300.1807861328125,304.89227294921875,293.1499938964844,293.1499938964844,278.25,32380.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369649052619934,1.0,0.0,0.0,3.7497947216033936,3.749819040298462,9.382277426084328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12494.9736328125,0.0,1619.2344970703125,1895.4371337890625,0.0,2813.3720703125,0.9271320700645448,1.0,0.0,3.0,1.0,0.0
18008580,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8601183891296387,0.4013350009918213,0.3631141483783722,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8845848441123962,0.4370131194591522,0.4156221449375152,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8658649921417236,0.4095499217510223,0.2881535589694977,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.846214234828949,0.3814790546894073,0.3636421859264374,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.728110671043396,0.2382616698741912,1.0862947702407837,284.9193115234375,284.95001220703125,300.5119323730469,297.21075439453125,298.5606689453125,297.2325744628906,284.9054260253906,1.0,0.574661910533905,0.5607056617736816,0.5607056617736816,1.0,1.0,-3.0219597816467285,1.2191753387451172,1.8027845621109009,0.5392695665359497,0.9276886582374572,0.9276886582374572,0.0,155.20762634277344,187.0,74013.484375,0.0,2369.815185546875,1.0,278.4008178710937,283.1005249023437,300.2467346191406,305.23492431640625,293.1499938964844,293.1499938964844,278.25,34429.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436014652252197,1.0,0.0,0.0,3.788546323776245,3.788571357727051,9.577198625265735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12358.4140625,0.0,1680.6463623046875,1895.4371337890625,0.0,2875.3818359375,0.9338922500610352,1.0,0.0,3.0,1.0,0.0
18008640,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8485093116760254,0.4011532366275787,0.3634754121303558,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8725186586380005,0.4375165104866028,0.41659015417099,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8540043830871582,0.4093714952468872,0.288409024477005,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8353040814399719,0.3816047608852386,0.3642436563968658,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7187331914901733,0.2380837947130203,1.0875996351242063,284.8806457519531,284.95001220703125,300.5399169921875,297.2193908691406,298.5671691894531,297.2269287109375,284.8851623535156,1.0,0.5803461074829102,0.5596373677253723,0.5596373677253723,1.0,1.0,-3.026162624359131,1.2195382118225098,1.8066245317459104,0.5386786460876465,0.8784610629081726,0.8784610629081726,0.0,163.89999389648438,190.0,73749.9609375,0.0,2422.38037109375,1.0,278.3230285644531,283.0740051269531,300.2442932128906,305.1647033691406,293.1499938964844,293.1499938964844,278.54998779296875,38969.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459728360176086,1.0,0.0,0.0,3.703824281692505,3.703849315643311,9.15364410047914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11259.7783203125,0.0,1616.4263916015625,1895.4371337890625,0.0,2897.56689453125,0.9178172945976256,1.0,0.0,3.0,1.0,0.0
18008700,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.840854823589325,0.4014014601707458,0.3637050092220306,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8646314740180969,0.4383149743080139,0.4174206852912903,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8461732268333435,0.4095180928707123,0.2885577380657196,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8280928134918213,0.3819781243801117,0.3646997809410095,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7120761275291443,0.2380426079034805,1.0881935358047483,284.992431640625,284.95001220703125,300.5677795410156,297.2279357910156,298.57550048828125,297.2244873046875,285.0043029785156,1.0,0.5841571092605591,0.558569073677063,0.558569073677063,1.0,1.0,-3.028877019882202,1.2192460298538208,1.809630990028381,0.53767329454422,0.9446300268173218,0.9446300268173218,0.0,170.23696899414062,190.0,73096.4609375,0.0,2460.1484375,1.0,278.5108947753906,283.1991271972656,300.19659423828125,304.8668518066406,293.1499938964844,293.1499938964844,278.54998779296875,35675.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398500084877014,1.0,0.0,0.0,3.704910039901733,3.704934597015381,9.159011824522169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11492.8544921875,0.0,1592.6585693359375,1895.4371337890625,0.0,2840.313720703125,0.9194111227989196,1.0,0.0,3.0,1.0,0.0
18008760,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8361123204231262,0.4021270871162414,0.3643544018268585,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8597541451454163,0.4394673705101013,0.418547123670578,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8412396907806396,0.4100577235221863,0.2889539897441864,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8235093951225281,0.3826679289340973,0.3654052317142486,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7075145244598389,0.2382153868675232,1.0894063711166382,285.0285339355469,284.95001220703125,300.5955505371094,297.236328125,298.5862121582031,297.2260437011719,285.027099609375,1.0,0.5874358415603638,0.5574976205825806,0.5574976205825806,1.0,1.0,-3.0337893962860107,1.2199078798294067,1.8138816356658936,0.5370817184448242,0.9930626749992372,0.9930626749992372,0.0,174.87472534179688,178.0,73371.9921875,0.0,2493.31494140625,1.0,278.59259033203125,283.2250061035156,300.21514892578125,304.9642028808594,293.1499938964844,293.1499938964844,278.25,32891.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378720879554749,1.0,0.0,0.0,3.787083625793457,3.787108421325684,9.569804433340323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12591.0537109375,0.0,1666.966064453125,1895.4371337890625,0.0,2821.8408203125,0.9351367354393004,1.0,0.0,3.0,1.0,0.0
18008820,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8352208137512207,0.4025074541568756,0.3649326860904693,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8590494990348816,0.4403870403766632,0.4195975363254547,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8402313590049744,0.4103428423404693,0.2893000245094299,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8226688504219055,0.3831591010093689,0.366034597158432,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7064626216888428,0.2382772117853164,1.090237736701965,284.91729736328125,284.95001220703125,300.6231994628906,297.2445678710937,298.59539794921875,297.225341796875,284.9031677246094,1.0,0.588390588760376,0.5564261078834534,0.5564261078834534,1.0,1.0,-3.037925720214844,1.220199704170227,1.8177260160446167,0.5364229679107666,0.9330919981002808,0.9330919981002808,0.0,176.190185546875,178.0,74455.328125,0.0,2507.895263671875,1.0,278.39898681640625,283.08746337890625,300.2792663574219,305.3004455566406,293.1499938964844,293.1499938964844,278.25,34661.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443083167076111,1.0,0.0,0.0,3.820295572280884,3.820321083068848,9.738390644997708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12443.2373046875,0.0,1720.527587890625,1895.4371337890625,0.0,2881.993408203125,0.941236674785614,1.0,0.0,3.0,1.0,0.0
18008880,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8355404734611511,0.4023210406303406,0.3649507462978363,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8597965240478516,0.4408934414386749,0.4202133417129516,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8405396938323975,0.4101710021495819,0.2892967462539673,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8231381773948669,0.3832791447639465,0.366274356842041,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.706658124923706,0.238095536828041,1.0898147821426392,284.87451171875,284.95001220703125,300.6507568359375,297.2527160644531,298.60174560546875,297.22021484375,284.8779602050781,1.0,0.5881677865982056,0.555354654788971,0.555354654788971,1.0,1.0,-3.03847074508667,1.218904972076416,1.819565773010254,0.5349962115287781,0.8798497319221497,0.8798497319221497,0.0,175.93910217285156,166.0,74075.578125,0.0,2507.62158203125,1.0,278.3221435546875,283.05731201171875,300.2757568359375,305.2247314453125,293.1499938964844,293.1499938964844,278.54998779296875,39322.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464577198028564,1.0,0.0,0.0,3.7342746257781982,3.734300136566162,9.304773129770184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11318.6181640625,0.0,1654.4017333984375,1895.4371337890625,0.0,2902.1044921875,0.9241974949836732,1.0,0.0,3.0,1.0,0.0
18008940,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8373889923095703,0.4025996029376983,0.3648927509784698,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8622095584869385,0.4417266249656677,0.4207474589347839,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8423966765403748,0.4103555381298065,0.2892288565635681,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8250957131385803,0.3836777508258819,0.3664259612560272,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7082611918449402,0.2380840629339218,1.0889829397201538,284.9903259277344,284.95001220703125,300.6781616210937,297.2606811523437,298.6100769042969,297.2185363769531,285.001953125,1.0,0.5870563387870789,0.5542832016944885,0.5542832016944885,1.0,1.0,-3.038140296936035,1.217233419418335,1.8209067583084104,0.5332558751106262,0.947152018547058,0.947152018547058,0.0,174.26150512695312,166.0,73355.6640625,0.0,2498.31689453125,1.0,278.5116271972656,283.1890563964844,300.2271423339844,304.9171447753906,293.1499938964844,293.1499938964844,278.54998779296875,35928.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400958180427551,1.0,0.0,0.0,3.726943016052246,3.7269678115844727,9.268272265217092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11544.365234375,0.0,1619.921142578125,1895.4371337890625,0.0,2842.610107421875,0.9245842695236206,1.0,0.0,3.0,1.0,0.0
18009000,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8415220975875854,0.4034051895141601,0.3653081357479095,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8669801354408264,0.4429567754268646,0.4216268062591553,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8464934825897217,0.4109767377376556,0.2894452214241028,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8291366696357727,0.3844330012798309,0.3668734133243561,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7117966413497925,0.2383225560188293,1.088975191116333,285.02813720703125,284.95001220703125,300.7054748535156,297.2685241699219,298.6210327148437,297.22125244140625,285.0263061523437,1.0,0.5854455828666687,0.5532116889953613,0.5532116889953613,1.0,1.0,-3.040479898452759,1.2167224884033203,1.8237574100494385,0.532049834728241,0.9972732067108154,0.9972732067108154,0.0,171.08787536621094,154.0,73577.84375,0.0,2486.264404296875,1.0,278.5921936035156,283.2172241210937,300.24530029296875,305.009521484375,293.1499938964844,293.1499938964844,278.25,32943.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378671407699585,1.0,0.0,0.0,3.804006576538086,3.804031610488892,9.655523172114044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12639.9501953125,0.0,1687.51806640625,1895.4371337890625,0.0,2821.79443359375,0.9393208026885986,1.0,0.0,3.0,1.0,0.0
18009060,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8468186259269714,0.4038362205028534,0.3657501935958862,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8730226159095764,0.4439384639263153,0.4225383698940277,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.851783275604248,0.4113255441188812,0.2896906435489654,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8342722654342651,0.3849788904190063,0.3673550188541412,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7161920666694641,0.2384519875049591,1.0891377925872805,284.9139404296875,284.95001220703125,300.732666015625,297.2762145996094,298.6304931640625,297.2214660644531,284.9000244140625,1.0,0.5834373235702515,0.5522089004516602,0.5522089004516602,1.0,1.0,-3.043180227279663,1.2164385318756104,1.8267416954040527,0.531096875667572,0.934467315673828,0.934467315673828,0.0,167.1656951904297,154.0,74606.984375,0.0,2470.9736328125,1.0,278.39801025390625,283.0780029296875,300.30889892578125,305.3424987792969,293.1499938964844,293.1499938964844,278.25,34828.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441078066825867,1.0,0.0,0.0,3.8346564769744873,3.834681987762451,9.811743666432449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12476.9658203125,0.0,1739.26416015625,1895.4371337890625,0.0,2880.11767578125,0.9445757865905762,1.0,0.0,3.0,1.0,0.0
18009120,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8519969582557678,0.4036924540996551,0.3656690716743469,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8790791034698486,0.4445035457611084,0.4230625927448272,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.857047438621521,0.4112133681774139,0.2896208465099334,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8393997550010681,0.3851512670516968,0.3674971163272857,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7204110622406006,0.2383383959531784,1.0883182287216189,284.8719482421875,284.95001220703125,300.7597351074219,297.2837829589844,298.6370544433594,297.2171936035156,284.87530517578125,1.0,0.5809659361839294,0.551206111907959,0.551206111907959,1.0,1.0,-3.042820930480957,1.2148116827011108,1.8280092477798464,0.5295243263244629,0.8808628916740417,0.8808628916740417,0.0,163.1378631591797,142.0,74198.671875,0.0,2449.397705078125,1.0,278.3217163085937,283.0487060546875,300.30499267578125,305.2638244628906,293.1499938964844,293.1499938964844,278.54998779296875,39464.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460808396339417,1.0,0.0,0.0,3.747103929519653,3.747129440307617,9.36881690449809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11343.77734375,0.0,1670.5181884765625,1895.4371337890625,0.0,2898.577392578125,0.9270618557929992,1.0,0.0,3.0,1.0,0.0
18009180,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8580889105796814,0.404010146856308,0.3655420839786529,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8861064314842224,0.4453970789909363,0.4235415458679199,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8632359504699707,0.4114553034305572,0.2895116209983825,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8453887104988098,0.3856016397476196,0.3675867319107055,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7252010107040405,0.2383923530578613,1.087260127067566,284.98956298828125,284.95001220703125,300.7866516113281,297.2911682128906,298.64556884765625,297.2162780761719,285.0011901855469,1.0,0.5781735181808472,0.550203263759613,0.550203263759613,1.0,1.0,-3.0419442653656006,1.212966799736023,1.8289774656295776,0.52772057056427,0.948746621608734,0.948746621608734,0.0,158.63563537597656,142.0,73458.859375,0.0,2424.413330078125,1.0,278.5119934082031,283.1827087402344,300.2562866210937,304.9538269042969,293.1499938964844,293.1499938964844,278.54998779296875,36024.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396117687225342,1.0,0.0,0.0,3.7375409603118896,3.737565755844116,9.321057632405428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11569.5693359375,0.0,1632.9461669921875,1895.4371337890625,0.0,2838.08837890625,0.927039921283722,1.0,0.0,3.0,1.0,0.0
18009240,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.866391122341156,0.4048524498939514,0.3659121990203857,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8953009247779846,0.4466891288757324,0.4243952929973602,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8715707659721375,0.4121322631835937,0.2897057831287384,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.853367805480957,0.3864081799983978,0.3679995536804199,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7314876914024353,0.238692432641983,1.0871424674987793,285.0277099609375,284.95001220703125,300.8134460449219,297.29840087890625,298.6567077636719,297.2196960449219,285.0245056152344,1.0,0.5753070712089539,0.5492004752159119,0.5492004752159119,1.0,1.0,-3.0439977645874023,1.2123922109603882,1.8316055536270144,0.5265063643455505,0.9990430474281312,0.9990430474281312,0.0,153.34629821777344,130.0,73646.8515625,0.0,2400.770751953125,1.0,278.5924072265625,283.2095031738281,300.2742004394531,305.0466003417969,293.1499938964844,293.1499938964844,278.25,33048.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373145461082458,1.0,0.0,0.0,3.816622734069824,3.81664776802063,9.719674380903598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12673.5615234375,0.0,1703.4716796875,1895.4371337890625,0.0,2816.6357421875,0.9415794610977172,1.0,0.0,3.0,1.0,0.0
18009300,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8758293390274048,0.4053053557872772,0.3663212358951568,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9056336283683776,0.4477212131023407,0.425297349691391,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8810438513755798,0.4125250279903412,0.289939820766449,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.86247318983078,0.3869950771331787,0.3684623837471008,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7385852336883545,0.2388741075992584,1.087265133857727,284.91412353515625,284.95001220703125,300.840087890625,297.3054504394531,298.6661682128906,297.2204895019531,284.9002380371094,1.0,0.5723590850830078,0.5481976866722107,0.5481976866722107,1.0,1.0,-3.046562433242798,1.212016463279724,1.8345460891723635,0.5254884958267212,0.9363293647766112,0.9363293647766112,0.0,147.84718322753906,130.0,74692.765625,0.0,2376.939208984375,1.0,278.39752197265625,283.0726623535156,300.3375549316406,305.3778381347656,293.1499938964844,293.1499938964844,278.25,34891.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435306549072266,1.0,0.0,0.0,3.843065023422241,3.843090772628784,9.854821882981923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12501.0,0.0,1750.025146484375,1895.4371337890625,0.0,2874.719482421875,0.9465425610542296,1.0,0.0,3.0,1.0,0.0
18009360,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8849424719810486,0.4051977694034576,0.3662251830101013,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9164251685142516,0.4483456611633301,0.4258287847042084,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8902631998062134,0.412467747926712,0.2898719608783722,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8714634776115417,0.3872159421443939,0.3686020374298095,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7455530762672424,0.2388146966695785,1.086469054222107,284.8747863769531,284.95001220703125,300.8666076660156,297.3123779296875,298.6727905273437,297.2168273925781,284.8784484863281,1.0,0.5691825747489929,0.5472333431243896,0.5472333431243896,1.0,1.0,-3.0462210178375244,1.2104175090789795,1.8358036279678345,0.5239352583885193,0.8855091333389282,0.8855091333389282,0.0,142.6421356201172,118.0,74352.0078125,0.0,2349.26611328125,1.0,278.3209533691406,283.0463256835937,300.33331298828125,305.297119140625,293.1499938964844,293.1499938964844,278.54998779296875,39204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454545140266418,1.0,0.0,0.0,3.755096673965454,3.755122423171997,9.408828418600024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11369.73046875,0.0,1677.935546875,1895.4371337890625,0.0,2892.716796875,0.9294283986091614,1.0,0.0,3.0,1.0,0.0
18009420,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8950713872909546,0.4055208265781402,0.3660835027694702,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9288488030433656,0.4492780864238739,0.4263190627098083,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9004790782928467,0.4127393960952759,0.2897665202617645,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8815088272094727,0.3876946270465851,0.3686932623386383,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7533777952194214,0.2389056235551834,1.0854530334472656,284.9884033203125,284.95001220703125,300.8929748535156,297.319091796875,298.6812438964844,297.2162780761719,285.0003356933594,1.0,0.5658581256866455,0.5462689995765686,0.5462689995765686,1.0,1.0,-3.045397520065308,1.2086198329925537,1.836777806282044,0.5221696496009827,0.950632393360138,0.950632393360138,0.0,137.2736053466797,118.0,73540.65625,0.0,2319.879150390625,1.0,278.5122375488281,283.1764831542969,300.28436279296875,304.9881591796875,293.1499938964844,293.1499938964844,278.54998779296875,36068.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390136361122131,1.0,0.0,0.0,3.746553897857666,3.746578931808472,9.366067388327792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11589.916015625,0.0,1643.7939453125,1895.4371337890625,0.0,2832.501220703125,0.9290186762809752,1.0,0.0,3.0,1.0,0.0
18009480,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9081599712371826,0.4063661098480224,0.3664321601390838,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9442768096923828,0.4506082832813263,0.4271829128265381,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9140055775642396,0.413442462682724,0.2899606227874756,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8942391276359558,0.3885264694690704,0.369105190038681,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7634834051132202,0.2392353862524032,1.0853615999221802,285.0267944335937,284.95001220703125,300.919189453125,297.3256530761719,298.6922607421875,297.219970703125,285.0240783691406,1.0,0.5625863671302795,0.5453046560287476,0.5453046560287476,1.0,1.0,-3.0474677085876465,1.208072543144226,1.8393951654434204,0.520980715751648,1.0,1.0,0.0,131.34327697753906,106.0,73725.9765625,0.0,2292.835205078125,1.0,278.5923767089844,283.2037048339844,300.3017578125,305.0805358886719,293.1499938964844,293.1499938964844,278.25,33131.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836754322052002,1.0,0.0,0.0,3.8247785568237305,3.8248038291931152,9.761259889273788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12695.9951171875,0.0,1713.9580078125,1895.4371337890625,0.0,2811.406494140625,0.9434548020362854,1.0,0.0,3.0,1.0,0.0
18009540,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9242132902145386,0.4068304896354675,0.3668293058872223,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.960604190826416,0.4516826570034027,0.428103506565094,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.930351197719574,0.413867324590683,0.2902005910873413,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9087738990783693,0.3891421854496002,0.3695742189884186,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7751360535621643,0.2394461333751678,1.0855242013931274,284.9144592285156,284.95001220703125,300.9452514648437,297.3320617675781,298.7015991210937,297.2210693359375,284.9005432128906,1.0,0.5593308210372925,0.5443402528762817,0.5443402528762817,1.0,1.0,-3.050102949142456,1.2077473402023315,1.8423556089401243,0.5199993252754211,0.938813090324402,0.938813090324402,0.0,125.36122131347656,106.0,74775.3359375,0.0,2266.497802734375,1.0,278.3970642089844,283.0673217773437,300.3642272949219,305.4109802246094,293.1499938964844,293.1499938964844,278.25,34909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429673314094543,1.0,0.0,0.0,3.851288318634033,3.851314067840576,9.897040627038225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12523.8544921875,0.0,1760.244384765625,1895.4371337890625,0.0,2869.451416015625,0.9484090209007264,1.0,0.0,3.0,1.0,0.0
18009600,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9402990937232972,0.4067086279392242,0.3667190372943878,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.975316047668457,0.4523282647132873,0.4286508858203888,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9463949203491212,0.4138209819793701,0.2901377081871032,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9245626330375672,0.3893734812736511,0.3697188198566437,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7868849039077759,0.2394019961357116,1.0847644805908203,284.8684997558594,284.95001220703125,300.9711608886719,297.3382568359375,298.7079467773437,297.2175598144531,284.8715515136719,1.0,0.5559152364730835,0.5433759093284607,0.5433759093284607,1.0,1.0,-3.0498194694519043,1.2061439752578735,1.8436756134033203,0.5184359550476074,0.882775604724884,0.882775604724884,0.0,119.81047821044922,94.0,74405.671875,0.0,2237.111083984375,1.0,278.3212890625,283.0335388183594,300.359375,305.3326110839844,293.1499938964844,293.1499938964844,278.54998779296875,39510.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449408411979675,1.0,0.0,0.0,3.76746678352356,3.767492532730103,9.470919621890062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11381.982421875,0.0,1694.9378662109375,1895.4371337890625,0.0,2887.91064453125,0.9312302470207214,1.0,0.0,3.0,1.0,0.0
18009660,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9575680494308472,0.4070460498332977,0.366564005613327,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9897664785385132,0.4533037841320038,0.4291578829288482,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.963301420211792,0.4141245484352112,0.2900371551513672,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9425901174545288,0.3898792564868927,0.3698146045207977,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8001590967178345,0.2395142465829849,1.0837726593017578,284.9902648925781,284.95001220703125,300.99688720703125,297.34429931640625,298.7162170410156,297.2172546386719,285.0018615722656,1.0,0.5524002909660339,0.5424395799636841,0.5424395799636841,1.0,1.0,-3.0490403175354004,1.204373836517334,1.8446663618087769,0.5166897177696228,0.953075349330902,0.953075349330902,0.0,114.18599700927734,94.0,73620.359375,0.0,2206.468017578125,1.0,278.51251220703125,283.1723937988281,300.3094787597656,305.01873779296875,293.1499938964844,293.1499938964844,278.54998779296875,36056.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384842872619629,1.0,0.0,0.0,3.754629611968994,3.7546546459198,9.406487038177148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11611.8369140625,0.0,1653.1514892578125,1895.4371337890625,0.0,2827.55712890625,0.9309200048446656,1.0,0.0,3.0,1.0,0.0
18009720,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.974258840084076,0.4078929424285888,0.3669610619544983,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.4547685384750366,0.4251463115215301,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9793238043785096,0.414847195148468,0.2902804613113403,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.960589587688446,0.3907261490821838,0.370288074016571,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.813865602016449,0.2398501336574554,1.083934307098389,285.0256652832031,284.95001220703125,301.0224609375,297.3501281738281,298.7268371582031,297.2213134765625,285.0218811035156,1.0,0.5487226247787476,0.5415032505989075,0.5415032505989075,1.0,1.0,-3.0461666584014893,1.2016364336013794,1.8445302248001096,0.5149489641189575,1.0,1.0,0.0,108.94679260253906,114.0,73727.859375,0.0,2173.828369140625,1.0,278.5924072265625,283.1967163085937,300.3263244628906,305.1102294921875,293.1499938964844,293.1499938964844,278.25,33202.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362465500831604,1.0,0.0,0.0,3.832000732421875,3.83202600479126,9.798158089324716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12710.958984375,0.0,1723.2645263671875,1895.4371337890625,0.0,2806.667724609375,0.9450438618659972,1.0,0.0,3.0,1.0,0.0
18009780,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.976536512374878,0.4083094596862793,0.3675389885902405,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.4566253125667572,0.4226274192333221,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9814475178718568,0.4152533411979675,0.2906772792339325,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9631698727607728,0.3913251757621765,0.3709681928157806,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8156877160072327,0.2400439530611038,1.0850757360458374,284.9078063964844,284.95001220703125,301.0478515625,297.35577392578125,298.7375183105469,297.2253112792969,284.8945007324219,1.0,0.5490236878395081,0.5405668616294861,0.5405668616294861,1.0,1.0,-3.0460729598999023,1.2002109289169312,1.8458620309829712,0.5128840208053589,0.9336552619934082,0.9336552619934082,0.0,108.33761596679688,114.0,74669.765625,0.0,2170.80810546875,1.0,278.3968200683594,283.0588684082031,300.3869934082031,305.4308776855469,293.1499938964844,293.1499938964844,278.25,35205.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423187732696533,1.0,0.0,0.0,3.851874828338623,3.851900815963745,9.9000556019746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12510.236328125,0.0,1763.3046875,1895.4371337890625,0.0,2863.386962890625,0.94865745306015,1.0,0.0,3.0,1.0,0.0
18009840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9730063676834106,0.4081828892230987,0.3676505982875824,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.457790732383728,0.4276850819587707,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9781023263931274,0.4152273833751678,0.2908068001270294,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9595760703086852,0.3915742933750152,0.3713740110397339,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8126946091651917,0.2400090247392654,1.085546612739563,284.8777160644531,284.95001220703125,301.0730895996094,297.3612365722656,298.7452697753906,297.22412109375,284.8816833496094,1.0,0.5511331558227539,0.5396305322647095,0.5396305322647095,1.0,1.0,-3.053487777709961,1.2019662857055664,1.8515214920043943,0.5127469301223755,0.8880050182342529,0.8880050182342529,0.0,109.7713394165039,134.0,74369.6796875,0.0,2191.463623046875,1.0,278.3214416503906,283.0388488769531,300.3807373046875,305.3480529785156,293.1499938964844,293.1499938964844,278.54998779296875,39374.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440868854522705,1.0,0.0,0.0,3.764876365661621,3.764902114868164,9.457899636799992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11393.6953125,0.0,1690.80859375,1895.4371337890625,0.0,2879.921875,0.9314022660255432,1.0,0.0,3.0,1.0,0.0
18009900,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9634546041488647,0.4085261821746826,0.3678297102451324,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9963163137435912,0.4585208892822265,0.4341458678245544,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9689373970031738,0.4155603349208832,0.2909817695617676,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9495469331741332,0.3921046257019043,0.3718383312225342,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8046755790710449,0.2401240766048431,1.0862329006195068,285.00177001953125,284.95001220703125,301.09814453125,297.36651611328125,298.7529602050781,297.2228088378906,285.01373291015625,1.0,0.554633617401123,0.5386941432952881,0.5386941432952881,1.0,1.0,-3.06291127204895,1.2045360803604126,1.8583751916885376,0.5132929086685181,0.96290385723114,0.96290385723114,0.0,113.2221450805664,134.0,73863.1875,0.0,2226.46142578125,1.0,278.5126342773437,283.1748046875,300.3326721191406,305.0504150390625,293.1499938964844,293.1499938964844,278.54998779296875,35689.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378445506095886,1.0,0.0,0.0,3.7651047706604,3.765129804611206,9.459047873860982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11657.04296875,0.0,1662.6448974609375,1895.4371337890625,0.0,2821.583740234375,0.9331011176109314,1.0,0.0,3.0,1.0,0.0
