time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9476904273033142,0.4093078076839447,0.3685815334320068,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9842901229858398,0.4595206975936889,0.435163676738739,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9535472989082336,0.4162537157535553,0.2915219962596893,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.933147668838501,0.3929247260093689,0.3727131485939026,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7919843196868896,0.240408718585968,1.0881987810134888,285.0375671386719,284.95001220703125,301.1230163574219,297.37158203125,298.7621459960937,297.2243957519531,285.0365905761719,1.0,0.5589355230331421,0.5377293825149536,0.5377293825149536,1.0,1.0,-3.069261074066162,1.2057554721832275,1.8635056018829343,0.5129102468490601,1.0,1.0,0.0,118.7242431640625,154.0,74083.96875,0.0,2266.607421875,1.0,278.592529296875,283.200439453125,300.3508605957031,305.1528625488281,293.1499938964844,293.1499938964844,278.25,33295.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360830545425415,1.0,0.0,0.0,3.8439106941223145,3.843935966491699,9.859157898972626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12771.4013671875,0.0,1738.4844970703125,1895.4371337890625,0.0,2805.141845703125,0.9476088881492616,1.0,0.0,3.0,1.0,0.0
18010020,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9295704364776612,0.4097167253494262,0.3693892955780029,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9693750143051147,0.4604150056838989,0.4363384544849396,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9355891346931458,0.4166733026504516,0.2921176552772522,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9152128100395204,0.3935271203517914,0.3736593723297119,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7784056663513184,0.2405550330877304,1.0904383659362793,284.9361267089844,284.95001220703125,301.147705078125,297.3764343261719,298.7701110839844,297.2242126464844,284.9216613769531,1.0,0.5639210939407349,0.5367646813392639,0.5367646813392639,1.0,1.0,-3.076192617416382,1.2071937322616575,1.868998885154724,0.5127419829368591,0.9594684839248656,0.9594684839248656,0.0,125.35035705566406,154.0,75266.2265625,0.0,2313.993896484375,1.0,278.3960876464844,283.0702209472656,300.41131591796875,305.486572265625,293.1499938964844,293.1499938964844,278.25,34470.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425405621528625,1.0,0.0,0.0,3.874876022338867,3.874902009963989,1.0018642342402018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12629.939453125,0.0,1785.8936767578125,1895.4371337890625,0.0,2865.460693359375,0.9539154767990112,1.0,0.0,3.0,1.0,0.0
18010080,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9095659852027892,0.4094774723052978,0.3697027862071991,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9508594274520874,0.4609167575836181,0.437261015176773,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9153221249580384,0.4165705144405365,0.2924225926399231,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8971010446548462,0.3936982154846191,0.3742957711219787,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7637974619865417,0.2404025346040725,1.091788411140442,284.8850402832031,284.95001220703125,301.1722106933594,297.381103515625,298.7750549316406,297.21942138671875,284.8879089355469,1.0,0.5692517161369324,0.5357999205589294,0.5357999205589294,1.0,1.0,-3.080439805984497,1.2074592113494873,1.872980594635009,0.5120589137077332,0.9058667421340942,0.9058667421340942,0.0,133.27761840820312,174.0,75109.421875,0.0,2363.455322265625,1.0,278.3204040527344,283.0301513671875,300.4055480957031,305.4159240722656,293.1499938964844,293.1499938964844,278.1499938964844,38315.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448744416236877,1.0,0.0,0.0,3.808077096939087,3.808103084564209,9.676198260422098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12571.05078125,0.0,1734.32861328125,1895.4371337890625,0.0,2887.2890625,0.9410263895988464,1.0,0.0,3.0,1.0,0.0
18010140,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8921478390693665,0.4094434380531311,0.3699008822441101,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9315615296363832,0.4616093337535858,0.4381577372550964,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973883986473083,0.4166107177734375,0.2926483750343323,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8804981708526611,0.3939723372459411,0.3748393952846527,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7501845359802246,0.2402809262275695,1.09275484085083,284.89361572265625,284.95001220703125,301.1965026855469,297.38555908203125,298.78094482421875,297.21636962890625,284.8906555175781,1.0,0.574829638004303,0.534835159778595,0.534835159778595,1.0,1.0,-3.083840847015381,1.2073612213134766,1.8764796257019043,0.5111031532287598,0.8944326043128967,0.8944326043128967,0.0,141.86441040039062,174.0,75343.7890625,0.0,2414.945556640625,1.0,278.2413024902344,283.0255432128906,300.4000549316406,305.4349975585937,293.1499938964844,293.1499938964844,278.1499938964844,38087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457239866256714,1.0,0.0,0.0,3.770686388015747,3.770711898803711,9.487113743489316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12457.505859375,0.0,1687.763427734375,1895.4371337890625,0.0,2895.23779296875,0.9332220554351808,1.0,0.0,3.0,1.0,0.0
18010200,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8766762614250183,0.40946826338768,0.3702167868614197,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.913802444934845,0.4623711407184601,0.4391791224479675,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8818163871765137,0.4166928827762604,0.2929407656192779,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8656473159790039,0.3942730724811554,0.3754492104053497,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7381936311721802,0.2401573061943054,1.0938295125961304,284.9082946777344,284.95001220703125,301.2206115722656,297.3897705078125,298.7871398925781,297.2140197753906,284.9129333496094,1.0,0.5806304216384888,0.5338703989982605,0.5338703989982605,1.0,1.0,-3.0878243446350098,1.207499861717224,1.8803244829177856,0.5102686285972595,0.8854854106903076,0.8854854106903076,0.0,150.7820281982422,194.0,75107.328125,0.0,2469.390625,1.0,278.21368408203125,283.0439758300781,300.3905944824219,305.3699951171875,293.1499938964844,293.1499938964844,278.45001220703125,38841.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451555967330933,1.0,0.0,0.0,3.710417747497559,3.710442781448364,9.186263696392416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11521.98828125,0.0,1623.040771484375,1895.4371337890625,0.0,2889.91943359375,0.920681357383728,1.0,0.0,3.0,1.0,0.0
18010260,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8630589842796326,0.4098262190818786,0.3706942498683929,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8991042375564575,0.4634043872356415,0.4403509497642517,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8680312037467957,0.417044848203659,0.2933334708213806,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.852641761302948,0.3947898745536804,0.3761652112007141,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7276155352592468,0.2401584386825561,1.0951614379882812,285.0113525390625,284.95001220703125,301.2445068359375,297.393798828125,298.79473876953125,297.2142028808594,285.023193359375,1.0,0.586621105670929,0.5328396558761597,0.5328396558761597,1.0,1.0,-3.092737436294556,1.2079260349273682,1.8848114013671875,0.509482204914093,0.9529029130935668,0.9529029130935668,0.0,159.88906860351562,194.0,74416.6328125,0.0,2526.752197265625,1.0,278.4101867675781,283.1605834960937,300.35302734375,305.1019897460937,293.1499938964844,293.1499938964844,278.45001220703125,35514.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838853120803833,1.0,0.0,0.0,3.722522020339966,3.722546577453613,9.246297167919692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11773.3427734375,0.0,1611.655029296875,1895.4371337890625,0.0,2831.001953125,0.923262894153595,1.0,0.0,3.0,1.0,0.0
18010320,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8516474962234497,0.4105835556983948,0.3715648651123047,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8869727849960327,0.464767187833786,0.4418547451496124,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.856394350528717,0.4177387654781341,0.2939780354499817,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8417023420333862,0.3955900073051452,0.3771580159664154,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.718350887298584,0.240346223115921,1.097301721572876,285.0500183105469,284.95001220703125,301.2682189941406,297.3975830078125,298.8043518066406,297.2178039550781,285.04742431640625,1.0,0.5928511619567871,0.5318089127540588,0.5318089127540588,1.0,1.0,-3.100128412246704,1.2093909978866575,1.8907374143600464,0.5091674327850342,1.0,1.0,0.0,168.9335479736328,212.0,74738.0546875,0.0,2588.7529296875,1.0,278.4922180175781,283.18701171875,300.3746032714844,305.2126159667969,293.1499938964844,293.1499938964844,278.1499938964844,32709.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370784521102905,1.0,0.0,0.0,3.806834936141968,3.8068597316741934,9.669886367191791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12921.2373046875,0.0,1689.0772705078125,1895.4371337890625,0.0,2814.431884765625,0.939169704914093,1.0,0.0,3.0,1.0,0.0
18010380,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8415910601615906,0.4108936786651611,0.372406929731369,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8761553168296814,0.4658249020576477,0.4433658421039581,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8461547493934631,0.4181018769741058,0.2946238815784454,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8320569396018982,0.3961272537708282,0.3781584501266479,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7095306515693665,0.2403775453567505,1.099514365196228,284.9376220703125,284.95001220703125,301.2917175292969,297.40118408203125,298.8119812011719,297.2183532714844,284.9232177734375,1.0,0.5989628434181213,0.530778169631958,0.530778169631958,1.0,1.0,-3.1076011657714844,1.210861086845398,1.8967400789260864,0.5089564919471741,0.9528697729110718,0.9528697729110718,0.0,177.953125,212.0,75899.5546875,0.0,2651.06201171875,1.0,278.2980651855469,283.0483703613281,300.4360046386719,305.5545349121094,293.1499938964844,293.1499938964844,278.1499938964844,34182.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436630964279175,1.0,0.0,0.0,3.8446333408355713,3.844658851623535,9.862865226750728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12786.884765625,0.0,1746.35546875,1895.4371337890625,0.0,2875.9580078125,0.9467108249664308,1.0,0.0,3.0,1.0,0.0
18010440,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8315497040748596,0.4105557203292846,0.3726896941661834,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8654402494430542,0.4664014875888824,0.4444594085216522,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8360528945922852,0.4179403483867645,0.2949337363243103,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8224372267723083,0.3962313532829284,0.3787936866283417,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7000919580459595,0.2401144355535507,1.1006522178649902,284.8879699707031,284.95001220703125,301.31500244140625,297.4045104980469,298.8161926269531,297.2137756347656,284.8917236328125,1.0,0.6048916578292847,0.5297474265098572,0.5297474265098572,1.0,1.0,-3.111767292022705,1.2109006643295288,1.9008666276931765,0.5080991983413696,0.9010112285614014,0.9010112285614014,0.0,187.46951293945312,200.0,75748.609375,0.0,2709.753173828125,1.0,278.2212829589844,283.01031494140625,300.4297790527344,305.4833068847656,293.1499938964844,293.1499938964844,278.1499938964844,38174.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461186289787292,1.0,0.0,0.0,3.775583744049072,3.775609254837036,9.511772987025324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12445.78515625,0.0,1694.25732421875,1895.4371337890625,0.0,2898.93115234375,0.9340102672576904,1.0,0.0,3.0,1.0,0.0
18010500,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8271282315254211,0.4104886054992676,0.3726653158664703,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8610596060752869,0.4671696126461029,0.4452561140060425,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8316752314567566,0.4179721176624298,0.2950103282928467,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8182682991027832,0.3964810669422149,0.3791252076625824,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6958006620407104,0.239915132522583,1.10040283203125,284.9171447753906,284.95001220703125,301.33807373046875,297.4076538085937,298.8214111328125,297.2112121582031,284.9179382324219,1.0,0.6069568395614624,0.5287166833877563,0.5287166833877563,1.0,1.0,-3.1128904819488525,1.209636688232422,1.90325391292572,0.5065779685974121,0.9059587121009828,0.9059587121009828,0.0,191.83721923828125,200.0,75681.953125,0.0,2735.1796875,1.0,278.2105712890625,283.0330810546875,300.412109375,305.4195251464844,293.1499938964844,293.1499938964844,278.1499938964844,37412.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453975319862366,1.0,0.0,0.0,3.7499680519104,3.749993324279785,9.383144856656144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12413.8310546875,0.0,1658.1123046875,1895.4371337890625,0.0,2892.18359375,0.9287726879119872,1.0,0.0,3.0,1.0,0.0
18010560,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8261456489562988,0.4106349945068359,0.3727537095546722,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8604457974433899,0.4680991172790527,0.4461041688919067,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8307295441627502,0.4181741774082184,0.2951299846172333,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8174564242362976,0.396866887807846,0.3794735968112945,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6946879625320435,0.2398021668195724,1.099923610687256,284.9305114746094,284.95001220703125,301.36090087890625,297.4105224609375,298.8276062011719,297.2104797363281,284.9315795898437,1.0,0.6075576543807983,0.5276858806610107,0.5276858806610107,1.0,1.0,-3.1140027046203613,1.2083631753921509,1.9056396484375,0.5049982070922852,0.9067065119743348,0.9067065119743348,0.0,192.92881774902344,188.0,75568.296875,0.0,2743.2001953125,1.0,278.2093200683594,283.0454406738281,300.4075622558594,305.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,37079.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445717692375183,1.0,0.0,0.0,3.733304262161255,3.7333290576934814,9.299937460127694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12387.236328125,0.0,1636.09619140625,1895.4371337890625,0.0,2884.45751953125,0.9247167706489564,1.0,0.0,3.0,1.0,0.0
18010620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8270177245140076,0.4108812510967254,0.3728967308998108,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8618627786636353,0.4691147208213806,0.4469837248325348,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8316369652748108,0.4184662103652954,0.2952768802642822,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8184823989868164,0.3973284959793091,0.3798391222953796,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.6953139901161194,0.2397461682558059,1.0993945598602295,284.9411315917969,284.95001220703125,301.3835144042969,297.4131774902344,298.834228515625,297.21063232421875,284.9417419433594,1.0,0.6071780920028687,0.5266550779342651,0.5266550779342651,1.0,1.0,-3.1152117252349854,1.2071195840835571,1.9080922603607176,0.503433883190155,0.9096264839172364,0.9096264839172364,0.0,192.1961212158203,188.0,75507.4921875,0.0,2741.72314453125,1.0,278.2091369628906,283.0541076660156,300.408203125,305.3858337402344,293.1499938964844,293.1499938964844,278.1499938964844,36673.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439270257949829,1.0,0.0,0.0,3.724198341369629,3.724223136901856,9.254626434085368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12378.7685546875,0.0,1622.4398193359375,1895.4371337890625,0.0,2878.426513671875,0.9224397540092468,1.0,0.0,3.0,1.0,0.0
18010680,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8291440010070801,0.4111701548099518,0.3730545938014984,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864677906036377,0.4701752364635467,0.4478734135627746,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8338080048561096,0.418803334236145,0.2954326570034027,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8207501173019409,0.3978302478790283,0.3802080154418945,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6971283555030823,0.2397253215312957,1.0988308191299438,284.9471435546875,284.95001220703125,301.4059143066406,297.41558837890625,298.84100341796875,297.2112731933594,284.9475402832031,1.0,0.6061311364173889,0.5256242752075195,0.5256242752075195,1.0,1.0,-3.116424322128296,1.2058662176132202,1.910557985305786,0.501865565776825,0.9116989970207214,0.9116989970207214,0.0,190.2366943359375,176.0,75467.765625,0.0,2733.72900390625,1.0,278.20916748046875,283.0584716796875,300.41082763671875,305.3834533691406,293.1499938964844,293.1499938964844,278.1499938964844,36389.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434627652168274,1.0,0.0,0.0,3.7191128730773926,3.719137668609619,9.229369197782944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12373.44921875,0.0,1614.399169921875,1895.4371337890625,0.0,2874.084228515625,0.9210681915283204,1.0,0.0,3.0,1.0,0.0
18010740,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8325909972190857,0.4114875495433807,0.3732074499130249,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8689952492713928,0.4712750911712646,0.4487632215023041,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8373231291770935,0.4191770553588867,0.2955878674983978,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8243133425712585,0.3983666598796844,0.3805716037750244,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7001969218254089,0.239738717675209,1.098222732543945,284.9501647949219,284.95001220703125,301.4280700683594,297.4177551269531,298.8478698730469,297.21221923828125,284.9503479003906,1.0,0.6044003963470459,0.5245934724807739,0.5245934724807739,1.0,1.0,-3.117570400238037,1.2045737504959106,1.9129966497421265,0.500278651714325,0.9135390520095824,0.9135390520095824,0.0,187.0413360595703,176.0,75446.9453125,0.0,2719.022705078125,1.0,278.2091979980469,283.0599060058594,300.4140625,305.3847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431712985038757,1.0,0.0,0.0,3.717346668243408,3.7173714637756334,9.220605647897172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12372.1640625,0.0,1610.9326171875,1895.4371337890625,0.0,2871.358642578125,0.920548379421234,1.0,0.0,3.0,1.0,0.0
18010800,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8368510603904724,0.4118114709854126,0.3733464777469635,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8742592930793762,0.4723934829235077,0.4496487379074096,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8416774868965149,0.4195652306079864,0.2957375943660736,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8286555409431458,0.3989181816577911,0.3809277713298797,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7040182948112488,0.2397694885730743,1.0975866317749023,284.9514465332031,284.95001220703125,301.45001220703125,297.419677734375,298.8546447753906,297.2133178710937,284.9515380859375,1.0,0.6023013591766357,0.5235626697540283,0.5235626697540283,1.0,1.0,-3.118645429611206,1.2032402753829956,1.915405035018921,0.4986706674098968,0.9147392511367798,0.9147392511367798,0.0,183.1954803466797,164.0,75432.015625,0.0,2700.703125,1.0,278.2091979980469,283.0597229003906,300.4169921875,305.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36085.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429704904556274,1.0,0.0,0.0,3.716906309127808,3.716931104660034,9.218420586876164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12371.1123046875,0.0,1609.5364990234375,1895.4371337890625,0.0,2869.480712890625,0.9203508496284484,1.0,0.0,3.0,1.0,0.0
18010860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8420184850692749,0.4121407568454742,0.3734686970710754,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8805676698684692,0.4735330641269684,0.4505312144756317,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.846970796585083,0.4199682772159576,0.2958810329437256,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8338653445243835,0.3994856476783752,0.3812762200832367,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.708644449710846,0.2398182153701782,1.0969245433807373,284.9517517089844,284.95001220703125,301.47174072265625,297.4214172363281,298.86163330078125,297.2144775390625,284.9517822265625,1.0,0.5998409986495972,0.5226433277130127,0.5226433277130127,1.0,1.0,-3.1196494102478027,1.202049732208252,1.9175997972488403,0.4972212314605713,0.9155297875404358,0.9155297875404358,0.0,178.71527099609375,164.0,75423.5,0.0,2678.852783203125,1.0,278.2091979980469,283.0586853027344,300.41943359375,305.3888854980469,293.1499938964844,293.1499938964844,278.1499938964844,36025.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428372740745544,1.0,0.0,0.0,3.7173256874084473,3.717350244522095,9.220501056006468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12370.6513671875,0.0,1609.56005859375,1895.4371337890625,0.0,2868.235107421875,0.92039155960083,1.0,0.0,3.0,1.0,0.0
18010920,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8478964567184448,0.4124743044376373,0.3735819160938263,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8876658082008362,0.4746883809566498,0.4514152407646179,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8530001044273376,0.4203819334506988,0.2960221767425537,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8397505283355713,0.400064080953598,0.3816221058368683,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7136926651000977,0.239878237247467,1.0962539911270142,284.9517517089844,284.95001220703125,301.493408203125,297.4230041503906,298.8685913085937,297.2156982421875,284.9517517089844,1.0,0.5971810817718506,0.5217239260673523,0.5217239260673523,1.0,1.0,-3.1206271648406982,1.2008516788482666,1.919775485992432,0.4957665801048279,0.9161112308502196,0.9161112308502196,0.0,173.8927459716797,152.0,75416.84375,0.0,2655.114501953125,1.0,278.2091979980469,283.0573425292969,300.4215393066406,305.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,35988.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427353501319885,1.0,0.0,0.0,3.718041658401489,3.718066453933716,9.22405320125108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12370.3359375,0.0,1610.107177734375,1895.4371337890625,0.0,2867.281982421875,0.9205200672149658,1.0,0.0,3.0,1.0,0.0
18010980,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8545650839805603,0.4128133654594421,0.3736884295940399,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8956005573272705,0.4758623838424682,0.4523047804832458,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8598427772521973,0.4208080768585205,0.2961631715297699,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8463996052742004,0.4006551206111908,0.3819680511951446,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7190989851951599,0.239949956536293,1.0955826044082642,284.9515686035156,284.95001220703125,301.51495361328125,297.42449951171875,298.87554931640625,297.21697998046875,284.9515686035156,1.0,0.5943443775177002,0.5208045244216919,0.5208045244216919,1.0,1.0,-3.12160325050354,1.1996456384658811,1.9219576120376587,0.4942992627620697,0.9165077805519104,0.9165077805519104,0.0,168.76414489746094,152.0,75410.7890625,0.0,2629.727294921875,1.0,278.20916748046875,283.05584716796875,300.42333984375,305.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,35970.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426554203033447,1.0,0.0,0.0,3.718886613845825,3.7189111709594727,9.228245403392066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12369.953125,0.0,1610.94287109375,1895.4371337890625,0.0,2866.534423828125,0.920692265033722,1.0,0.0,3.0,1.0,0.0
18011040,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8619647026062012,0.4131568074226379,0.3737925887107849,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9042642116546632,0.4770499467849731,0.4532006084918976,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8674297332763672,0.4212434589862823,0.2963058054447174,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8537671566009521,0.4012551307678222,0.3823160827159881,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7248362898826599,0.2400292754173278,1.094916820526123,284.95135498046875,284.95001220703125,301.536376953125,297.42584228515625,298.8824157714844,297.21832275390625,284.9513244628906,1.0,0.5914098620414734,0.5198851823806763,0.5198851823806763,1.0,1.0,-3.1225945949554443,1.1984384059906006,1.924156188964844,0.4928215742111206,0.916819989681244,0.916819989681244,0.0,163.47247314453125,140.0,75404.6953125,0.0,2603.4853515625,1.0,278.20916748046875,283.0543518066406,300.4249572753906,305.3937072753906,293.1499938964844,293.1499938964844,278.1499938964844,35960.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425875306129456,1.0,0.0,0.0,3.719740390777588,3.7197651863098153,9.232483648702328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12369.4619140625,0.0,1611.8485107421875,1895.4371337890625,0.0,2865.900146484375,0.9208735823631288,1.0,0.0,3.0,1.0,0.0
18011100,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.870319664478302,0.4135081768035888,0.3738949000835418,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9144887924194336,0.4782617092132568,0.4541098475456238,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8759828209877014,0.421695351600647,0.2964530289173126,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8620904088020325,0.4018709361553192,0.3826698064804077,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7311414480209351,0.2401209473609924,1.0942652225494385,284.9511413574219,284.95001220703125,301.5577087402344,297.42706298828125,298.8892822265625,297.2197265625,284.9511413574219,1.0,0.5883429646492004,0.5189657807350159,0.5189657807350159,1.0,1.0,-3.12363076210022,1.1972423791885376,1.926388382911682,0.4913385510444641,0.9170515537261964,0.9170515537261964,0.0,157.94789123535156,140.0,75398.9765625,0.0,2576.0712890625,1.0,278.2091369628906,283.0528564453125,300.4263000488281,305.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35957.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425297141075134,1.0,0.0,0.0,3.7205891609191895,3.720613956451416,9.236698019776668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12368.919921875,0.0,1612.8067626953125,1895.4371337890625,0.0,2865.359619140625,0.9210608005523682,1.0,0.0,3.0,1.0,0.0
18011160,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8795449733734131,0.4138644933700561,0.3739982545375824,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9261911511421204,0.4794882535934448,0.4550294876098633,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8854033350944519,0.4221575558185577,0.2966047823429107,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.87130206823349,0.4024962484836578,0.383029043674469,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7380273938179016,0.2402193695306778,1.0936284065246582,284.9510192871094,284.95001220703125,301.57891845703125,297.4281616210937,298.8961486816406,297.2211303710937,284.9510192871094,1.0,0.585221529006958,0.5180779099464417,0.5180779099464417,1.0,1.0,-3.1247096061706543,1.1961097717285156,1.928599953651428,0.4899030029773712,0.9172921776771544,0.9172921776771544,0.0,152.33462524414062,128.0,75394.46875,0.0,2548.248779296875,1.0,278.2091369628906,283.0514221191406,300.427490234375,305.3957824707031,293.1499938964844,293.1499938964844,278.1499938964844,35955.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424805402755737,1.0,0.0,0.0,3.72145938873291,3.7214839458465576,9.241018688044278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12368.53125,0.0,1613.7935791015625,1895.4371337890625,0.0,2864.89990234375,0.9212539196014404,1.0,0.0,3.0,1.0,0.0
18011220,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8897550702095032,0.4142262041568756,0.3741030991077423,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.93904846906662,0.4807322919368744,0.4559620022773742,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.895797073841095,0.4226317405700683,0.2967622280120849,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8815317153930664,0.4031327068805694,0.3833951950073242,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7456850409507751,0.2403253465890884,1.0930095911026,284.950927734375,284.95001220703125,301.6000366210937,297.4291076660156,298.9029846191406,297.2225952148437,284.950927734375,1.0,0.582046389579773,0.5171900391578674,0.5171900391578674,1.0,1.0,-3.125842809677124,1.194995999336243,1.930846810340881,0.488467276096344,0.9175331592559814,0.9175331592559814,0.0,146.63119506835938,128.0,75390.703125,0.0,2520.030029296875,1.0,278.2091064453125,283.04998779296875,300.42852783203125,305.3966369628906,293.1499938964844,293.1499938964844,278.1499938964844,35953.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424389958381653,1.0,0.0,0.0,3.722349882125856,3.722374677658081,9.245442242900026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12368.228515625,0.0,1614.8092041015625,1895.4371337890625,0.0,2864.510986328125,0.9214523434638976,1.0,0.0,3.0,1.0,0.0
18011280,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.901013195514679,0.4145923852920532,0.3742096424102783,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9526512026786804,0.4819910526275635,0.4569059312343597,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9073423743247986,0.4231161475181579,0.2969249486923218,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8928566575050354,0.403778463602066,0.3837677538394928,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.754277229309082,0.2404374927282333,1.0924075841903689,284.95086669921875,284.95001220703125,301.6210327148437,297.429931640625,298.9097900390625,297.2240905761719,284.95086669921875,1.0,0.5788318514823914,0.516302227973938,0.516302227973938,1.0,1.0,-3.1270248889923096,1.193895697593689,1.933129072189331,0.4870278239250183,0.9177762269973756,0.9177762269973756,0.0,140.86520385742188,116.0,75387.5078125,0.0,2491.551025390625,1.0,278.2091064453125,283.048583984375,300.4294738769531,305.3974304199219,293.1499938964844,293.1499938964844,278.1499938964844,35952.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424054980278015,1.0,0.0,0.0,3.7232587337493896,3.723283290863037,9.249956747225952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.9833984375,0.0,1615.84814453125,1895.4371337890625,0.0,2864.197998046875,0.9216551184654236,1.0,0.0,3.0,1.0,0.0
18011340,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9140523672103882,0.4149627983570099,0.3743181824684143,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.966612994670868,0.4832666218280792,0.4578637182712555,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9211859703063964,0.4236119985580444,0.2970941960811615,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9054243564605712,0.4044346511363983,0.3841481208801269,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7639970183372498,0.2405560612678527,1.0918254852294922,284.9508361816406,284.95001220703125,301.6419372558594,297.4306335449219,298.91650390625,297.2256164550781,284.9508361816406,1.0,0.5755867958068848,0.5154143571853638,0.5154143571853638,1.0,1.0,-3.128268241882324,1.1928139925003052,1.9354543685913088,0.4855844974517822,0.9180281758308412,0.9180281758308412,0.0,135.04734802246094,116.0,75384.9765625,0.0,2462.89013671875,1.0,278.2091064453125,283.0472106933594,300.43023681640625,305.3980712890625,293.1499938964844,293.1499938964844,278.1499938964844,35951.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423779010772705,1.0,0.0,0.0,3.724197387695313,3.72422194480896,9.254621318177668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.8037109375,0.0,1616.922119140625,1895.4371337890625,0.0,2863.939697265625,0.9218647480010986,1.0,0.0,3.0,1.0,0.0
18011400,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9295908212661744,0.4153371751308441,0.3744287490844726,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9805446267127992,0.484557956457138,0.4588346779346466,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.937030792236328,0.4241186678409576,0.2972697019577026,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9205734133720398,0.405100554227829,0.3845360577106476,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7750462293624878,0.2406806051731109,1.091262698173523,284.9508056640625,284.95001220703125,301.6627197265625,297.43121337890625,298.9231872558594,297.2271423339844,284.9508361816406,1.0,0.5723148584365845,0.5145264863967896,0.5145264863967896,1.0,1.0,-3.1295695304870605,1.1917492151260376,1.937820315361023,0.4841380715370178,0.9182912707328796,0.9182912707328796,0.0,129.1859130859375,104.0,75383.15625,0.0,2434.082763671875,1.0,278.2090759277344,283.0458068847656,300.43084716796875,305.3986511230469,293.1499938964844,293.1499938964844,278.1499938964844,35949.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423571586608887,1.0,0.0,0.0,3.7251672744750977,3.725192070007324,9.259442776965444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.7001953125,0.0,1618.0318603515625,1895.4371337890625,0.0,2863.745849609375,0.9220813512802124,1.0,0.0,3.0,1.0,0.0
18011460,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9467182755470276,0.4157136678695678,0.3745409250259399,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.993950605392456,0.4858544468879699,0.4598093628883362,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9540064334869384,0.4246281087398529,0.2974470257759094,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9380121827125548,0.4057689905166626,0.3849262297153473,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7875177264213562,0.2408066391944885,1.0907071828842163,284.9514465332031,284.95001220703125,301.6833801269531,297.4316711425781,298.9298400878906,297.22869873046875,284.9515380859375,1.0,0.5690346956253052,0.5136384963989258,0.5136384963989258,1.0,1.0,-3.1308493614196777,1.1906673908233645,1.940181851387024,0.4826773703098297,0.91910719871521,0.91910719871521,0.0,123.33480834960938,104.0,75383.6796875,0.0,2405.297607421875,1.0,278.2090759277344,283.045166015625,300.431396484375,305.3987731933594,293.1499938964844,293.1499938964844,278.1499938964844,35909.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423405885696411,1.0,0.0,0.0,3.7256598472595215,3.725684642791748,9.261892159884156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12367.869140625,0.0,1618.295166015625,1895.4371337890625,0.0,2863.591064453125,0.9223150610923768,1.0,0.0,3.0,1.0,0.0
18011520,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9601500034332277,0.4160497188568115,0.3746947944164276,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.4875624477863312,0.4536232650279999,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9670994877815248,0.425107479095459,0.2976624369621277,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.952092468738556,0.4064091444015503,0.3853682279586792,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7979140281677246,0.2409061789512634,1.0903900861740112,284.94561767578125,284.95001220703125,301.7039489746094,297.4319763183594,298.93670654296875,297.2314758300781,284.94482421875,1.0,0.5652614831924438,0.5127505660057068,0.5127505660057068,1.0,1.0,-3.124070882797241,1.1861777305603027,1.937893271446228,0.4799268543720245,0.9145262837409972,0.9145262837409972,0.0,118.66302490234376,124.0,75237.453125,0.0,2367.579345703125,1.0,278.2090759277344,283.03936767578125,300.431396484375,305.39501953125,293.1499938964844,293.1499938964844,278.1499938964844,36095.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422666788101196,1.0,0.0,0.0,3.723601818084717,3.723626613616944,9.251661481357588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12345.248046875,0.0,1617.338623046875,1895.4371337890625,0.0,2862.900146484375,0.9217348098754884,1.0,0.0,3.0,1.0,0.0
18011580,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9615365862846376,0.4163795113563537,0.3749755918979645,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.4896920025348663,0.4520805478096008,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9685348868370056,0.4255907535552978,0.2979832887649536,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9537991285324096,0.4070557951927185,0.3859552443027496,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7989439964294434,0.2410151213407516,1.090775966644287,284.9458312988281,284.95001220703125,301.7243957519531,297.4321594238281,298.9452209472656,297.236328125,284.946533203125,1.0,0.5656737089157104,0.5118626356124878,0.5118626356124878,1.0,1.0,-3.124074697494507,1.1845957040786743,1.939478874206543,0.4778115749359131,0.9127182960510254,0.9127182960510254,0.0,118.2610092163086,124.0,75150.5,0.0,2365.478271484375,1.0,278.2091979980469,283.0411071777344,300.4304504394531,305.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36252.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420367240905762,1.0,0.0,0.0,3.716520309448242,3.7165448665618896,9.216505532094744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12324.7060546875,0.0,1610.3677978515625,1895.4371337890625,0.0,2860.75,0.9203637838363647,1.0,0.0,3.0,1.0,0.0
18011640,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9585602879524232,0.416742742061615,0.3753249645233154,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.4915189146995544,0.4565393924713135,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9657887816429138,0.4261114001274109,0.2983625531196594,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9509913325309752,0.4077364504337311,0.3866209089756012,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7964438796043396,0.2411473840475082,1.0915182828903198,284.9542541503906,284.95001220703125,301.7447204589844,297.43218994140625,298.953369140625,297.2401123046875,284.9550476074219,1.0,0.5678017139434814,0.510974645614624,0.510974645614624,1.0,1.0,-3.1319899559021,1.186280369758606,1.945709466934204,0.4774411618709564,0.9183905720710754,0.9183905720710754,0.0,119.65299224853516,144.0,75259.0859375,0.0,2387.794189453125,1.0,278.2091979980469,283.0458679199219,300.4305725097656,305.38592529296875,293.1499938964844,293.1499938964844,278.1499938964844,35953.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418731093406677,1.0,0.0,0.0,3.71852970123291,3.7185542583465576,9.226474730894552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12344.4248046875,0.0,1610.402099609375,1895.4371337890625,0.0,2859.220703125,0.9207484722137452,1.0,0.0,3.0,1.0,0.0
18011700,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.951511800289154,0.4171243011951446,0.3757495880126953,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.4925623536109924,0.4654738306999206,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9591126441955566,0.4266577363014221,0.2988046705722809,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.944023370742798,0.4084393978118896,0.3873683214187622,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7908060550689697,0.2412850558757782,1.0925859212875366,284.962890625,284.95001220703125,301.76495361328125,297.4320983886719,298.9595947265625,297.2403564453125,284.9637145996094,1.0,0.5717042088508606,0.510086715221405,0.510086715221405,1.0,1.0,-3.1462295055389404,1.190576195716858,1.955653429031372,0.4783315062522888,0.927435040473938,0.927435040473938,0.0,122.69508361816406,144.0,75527.7265625,0.0,2430.85595703125,1.0,278.20904541015625,283.04833984375,300.4326477050781,305.40008544921875,293.1499938964844,293.1499938964844,278.1499938964844,35533.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420605063438416,1.0,0.0,0.0,3.729959726333618,3.7299845218658447,9.283282906835666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12391.9013671875,0.0,1620.3924560546875,1895.4371337890625,0.0,2860.972412109375,0.9231266379356384,1.0,0.0,3.0,1.0,0.0
18011760,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9353083372116088,0.4174352884292602,0.3762725591659546,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9886547923088074,0.4933896064758301,0.4672546088695526,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9434212446212769,0.427148699760437,0.2993305325508117,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9279187917709352,0.4090897142887115,0.3882287740707397,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7786079049110413,0.2413616329431533,1.094132900238037,284.9612731933594,284.95001220703125,301.7850646972656,297.431884765625,298.9639892578125,297.2387084960937,284.9610290527344,1.0,0.5760746598243713,0.5091452598571777,0.5091452598571777,1.0,1.0,-3.152264356613159,1.191307783126831,1.9609564542770384,0.4778540730476379,0.930569350719452,0.930569350719452,0.0,128.67030334472656,164.0,75676.640625,0.0,2474.719482421875,1.0,278.2088317871094,283.0419311523437,300.4347839355469,305.4161376953125,293.1499938964844,293.1499938964844,278.1499938964844,35413.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425042629241943,1.0,0.0,0.0,3.743066310882568,3.743091106414795,9.348637490802504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12421.5498046875,0.0,1634.693359375,1895.4371337890625,0.0,2865.121337890625,0.9257901906967164,1.0,0.0,3.0,1.0,0.0
