time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011820,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9173698425292968,0.4176771342754364,0.3767738938331604,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9746822714805604,0.4943767786026001,0.4684006869792938,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.925565779209137,0.4275886714458465,0.299852192401886,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9106192588806152,0.4096937179565429,0.3890875279903412,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7656386494636536,0.2413884699344635,1.0956459045410156,284.95880126953125,284.95001220703125,301.8050537109375,297.4315490722656,298.9686279296875,297.23760986328125,284.9587097167969,1.0,0.5810238718986511,0.5082038640975952,0.5082038640975952,1.0,1.0,-3.1577236652374268,1.1918069124221802,1.965916872024536,0.4770064651966095,0.9320693612098694,0.9320693612098694,0.0,135.7835235595703,164.0,75782.0625,0.0,2523.560546875,1.0,278.20867919921875,283.036865234375,300.435302734375,305.425537109375,293.1499938964844,293.1499938964844,278.1499938964844,35467.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429490327835083,1.0,0.0,0.0,3.751893997192383,3.75191879272461,9.392785500494938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12439.13671875,0.0,1645.41357421875,1895.4371337890625,0.0,2869.280029296875,0.9278094172477722,1.0,0.0,3.0,1.0,0.0
18011880,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9006821513175964,0.4178752601146698,0.3772571980953216,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9589409828186036,0.4954595267772674,0.4696796238422394,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9081186056137084,0.4279974997043609,0.3003701567649841,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8949392437934875,0.4102675020694732,0.3899434804916382,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7530878782272339,0.241378515958786,1.0971190929412842,284.95709228515625,284.95001220703125,301.824951171875,297.4310607910156,298.9734191894531,297.2368469238281,284.95703125,1.0,0.5864124894142151,0.5072624087333679,0.5072624087333679,1.0,1.0,-3.163266658782959,1.1923274993896484,1.9709392786026,0.4761581718921661,0.933353066444397,0.933353066444397,0.0,143.71900939941406,184.0,75881.4140625,0.0,2577.168701171875,1.0,278.20855712890625,283.0323791503906,300.4349365234375,305.43267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35527.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433513641357422,1.0,0.0,0.0,3.760122060775757,3.7601470947265625,9.434028243049396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12455.7958984375,0.0,1655.530517578125,1895.4371337890625,0.0,2873.042724609375,0.9296371936798096,1.0,0.0,3.0,1.0,0.0
18011940,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8857462406158447,0.4180464148521423,0.3777316212654114,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9425283074378968,0.4965884983539581,0.4710382521152496,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8930229544639587,0.4283884167671203,0.3008882999420166,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.880418598651886,0.4108225107192993,0.3907995223999023,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7415260076522827,0.2413428574800491,1.0985631942749023,284.9562072753906,284.95001220703125,301.8447265625,297.430419921875,298.9782409667969,297.2362670898437,284.9562072753906,1.0,0.592073380947113,0.5063210129737854,0.5063210129737854,1.0,1.0,-3.1688601970672607,1.1928552389144895,1.976004958152771,0.4753053784370422,0.934853494167328,0.934853494167328,0.0,152.2000732421875,184.0,75978.21875,0.0,2634.01123046875,1.0,278.2084350585937,283.0287170410156,300.4342346191406,305.438720703125,293.1499938964844,293.1499938964844,278.1499938964844,35566.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437250256538391,1.0,0.0,0.0,3.767606735229492,3.767631769180298,9.471623343415558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12471.94921875,0.0,1664.6436767578125,1895.4371337890625,0.0,2876.537109375,0.9313446283340454,1.0,0.0,3.0,1.0,0.0
18012000,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8719384074211121,0.4181976616382599,0.3782002031803131,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9264535903930664,0.4977423250675201,0.4724452793598175,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8791544437408447,0.4287671744823456,0.3014075458049774,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8670598268508911,0.4113639593124389,0.3916561603546142,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7309809327125549,0.2412874698638916,1.0999823808670044,284.9557189941406,284.95001220703125,301.8643798828125,297.4296875,298.9830322265625,297.2357482910156,284.9557189941406,1.0,0.5979118943214417,0.5053795576095581,0.5053795576095581,1.0,1.0,-3.1744749546051025,1.19337797164917,1.9810969829559328,0.4744432866573334,0.9364367723464966,0.9364367723464966,0.0,161.07479858398438,204.0,76072.609375,0.0,2693.227783203125,1.0,278.20831298828125,283.025390625,300.433349609375,305.4442138671875,293.1499938964844,293.1499938964844,278.1499938964844,35593.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440819978713989,1.0,0.0,0.0,3.7747645378112793,3.774789810180664,9.507646723250218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12487.791015625,0.0,1673.3104248046875,1895.4371337890625,0.0,2879.8759765625,0.932974100112915,1.0,0.0,3.0,1.0,0.0
18012060,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8593641519546509,0.4183338284492492,0.3786644041538238,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.911688506603241,0.4989126026630401,0.4738854169845581,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.866471529006958,0.4291381239891052,0.3019286692142486,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8549391031265259,0.4118958711624145,0.3925138711929321,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7211796641349792,0.2412161976099014,1.1013786792755127,284.9560546875,284.95001220703125,301.8839111328125,297.4288024902344,298.9876708984375,297.2353210449219,284.9561462402344,1.0,0.6038758158683777,0.5043951272964478,0.5043951272964478,1.0,1.0,-3.180100202560425,1.1938127279281616,1.9862875938415527,0.473492294549942,0.9386746287345886,0.9386746287345886,0.0,170.2569580078125,204.0,76165.875,0.0,2754.34033203125,1.0,278.2082214355469,283.0229797363281,300.43231201171875,305.4489440917969,293.1499938964844,293.1499938964844,278.1499938964844,35571.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444190621376038,1.0,0.0,0.0,3.781198024749756,3.7812230587005615,9.540082146486384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12503.48046875,0.0,1680.7691650390625,1895.4371337890625,0.0,2883.029052734375,0.9345526695251464,1.0,0.0,3.0,1.0,0.0
18012120,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8479452133178711,0.4184459447860718,0.3791182339191437,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8990519642829895,0.5000887513160706,0.4753482043743133,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8549286723136902,0.4294959306716919,0.3024490475654602,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.843953013420105,0.4124131202697754,0.3933689892292022,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7116386890411377,0.2411245107650756,1.1027328968048096,284.9554748535156,284.95001220703125,301.9033203125,297.4277648925781,298.9921875,297.23486328125,284.9555053710937,1.0,0.6099424958229065,0.5034106969833374,0.5034106969833374,1.0,1.0,-3.1856913566589355,1.1942130327224731,1.9914782047271729,0.4725178182125091,0.940083146095276,0.940083146095276,0.0,179.71792602539062,207.0,76253.09375,0.0,2817.105712890625,1.0,278.2081298828125,283.0195007324219,300.4311828613281,305.45391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35598.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447519540786743,1.0,0.0,0.0,3.78822660446167,3.788251876831055,9.575581998433336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12518.328125,0.0,1689.341064453125,1895.4371337890625,0.0,2886.14306640625,0.9360664486885072,1.0,0.0,3.0,1.0,0.0
18012180,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8409830927848816,0.4185540974140167,0.3794541656970978,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8916785717010498,0.5012690424919128,0.4766976833343506,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8479440808296204,0.4298525750637054,0.3028802871704101,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8373376131057739,0.4129278063774109,0.394102394580841,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.705213725566864,0.2410286962985992,1.1034998893737793,284.9541931152344,284.95001220703125,301.9226379394531,297.4266052246094,298.9966125488281,297.23443603515625,284.9541320800781,1.0,0.6138046979904175,0.502426266670227,0.502426266670227,1.0,1.0,-3.190037965774536,1.1940823793411257,1.9959555864334104,0.4713310599327087,0.9407708644866944,0.9407708644866944,0.0,186.15335083007807,207.0,76317.0859375,0.0,2861.052001953125,1.0,278.2080078125,283.0157165527344,300.4299011230469,305.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35649.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450761437416077,1.0,0.0,0.0,3.794314384460449,3.794339656829834,9.60638317337725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12528.9580078125,0.0,1697.0062255859375,1895.4371337890625,0.0,2889.17626953125,0.9374202489852904,1.0,0.0,3.0,1.0,0.0
18012240,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8358703255653381,0.4186626970767975,0.3797357976436615,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8863711953163147,0.5024616122245789,0.4780043065547943,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8428627252578735,0.4302147924900055,0.3032733201980591,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8325308561325073,0.4134453535079956,0.3947818577289581,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7003214955329895,0.2409332990646362,1.1039971113204956,284.95318603515625,284.95001220703125,301.9418029785156,297.4253234863281,299.0010070800781,297.2341613769531,284.9531555175781,1.0,0.6170395016670227,0.5014418363571167,0.5014418363571167,1.0,1.0,-3.1938364505767822,1.1937154531478882,2.0001208782196045,0.4700051844120025,0.9412556886672974,0.9412556886672974,0.0,191.23768615722656,195.0,76363.9765625,0.0,2896.609619140625,1.0,278.2079467773437,283.0126342773437,300.4283142089844,305.4599914550781,293.1499938964844,293.1499938964844,278.1499938964844,35702.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453565239906311,1.0,0.0,0.0,3.798967123031616,3.79899263381958,9.629957276047207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12536.25390625,0.0,1702.983154296875,1895.4371337890625,0.0,2891.800048828125,0.938519299030304,1.0,0.0,3.0,1.0,0.0
18012300,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8344914317131042,0.4187778830528259,0.3798884749412536,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8853948712348938,0.5036676526069641,0.4791840612888336,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8416066765785217,0.4305872023105621,0.3035690784454345,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8314158320426941,0.4139702916145324,0.3953271210193634,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6988780498504639,0.2408444285392761,1.1038497686386108,284.951416015625,284.95001220703125,301.9608764648437,297.42388916015625,299.0053405761719,297.2340087890625,284.9512939453125,1.0,0.6178635358810425,0.5004574060440063,0.5004574060440063,1.0,1.0,-3.196274518966675,1.1927740573883057,2.003500461578369,0.4684439301490783,0.9407874941825868,0.9407874941825868,0.0,192.7630920410156,195.0,76381.125,0.0,2910.00048828125,1.0,278.2078857421875,283.0090637207031,300.4264831542969,305.4605712890625,293.1499938964844,293.1499938964844,278.1499938964844,35782.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455926775932312,1.0,0.0,0.0,3.802611112594605,3.802636623382568,9.648440482123988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12538.662109375,0.0,1707.9815673828125,1895.4371337890625,0.0,2894.00927734375,0.9393373131752014,1.0,0.0,3.0,1.0,0.0
18012360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8352238535881042,0.4189116358757019,0.3799753785133362,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8868827819824219,0.5048969984054565,0.4803003966808319,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.842510998249054,0.4309815168380737,0.3038161993026733,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8323956727981567,0.4145137369632721,0.3958034813404083,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6994113326072693,0.2407746762037277,1.1033751964569092,284.9500732421875,284.95001220703125,301.9798278808594,297.4223022460937,299.009765625,297.2341003417969,284.95001220703125,1.0,0.6176409125328064,0.4995054602622986,0.4995054602622986,1.0,1.0,-3.198021173477173,1.1916009187698364,2.006420373916626,0.4667789041996002,0.9400582909584044,0.9400582909584044,0.0,192.1803131103516,183.0,76376.9453125,0.0,2910.465087890625,1.0,278.2078552246094,283.0064392089844,300.4243469238281,305.4588928222656,293.1499938964844,293.1499938964844,278.1499938964844,35863.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845759391784668,1.0,0.0,0.0,3.804373264312744,3.804398775100708,9.657384225647547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12536.8681640625,0.0,1710.7276611328125,1895.4371337890625,0.0,2895.569580078125,0.9397886991500854,1.0,0.0,3.0,1.0,0.0
18012420,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8374453783035278,0.4190662503242492,0.3800265789031982,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8901118636131287,0.5061526894569397,0.4813840985298157,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8449445366859436,0.4314011633396148,0.304038405418396,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8348550200462341,0.4150796830654144,0.396243155002594,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7013388872146606,0.2407289147377014,1.102731466293335,284.9493103027344,284.95001220703125,301.9986572265625,297.42059326171875,299.0142822265625,297.23443603515625,284.9492492675781,1.0,0.6166009306907654,0.4985535144805908,0.4985535144805908,1.0,1.0,-3.199408054351806,1.1902755498886108,2.0091326236724854,0.4650420546531677,0.9393553137779236,0.9393553137779236,0.0,190.151596069336,183.0,76360.71875,0.0,2902.286865234375,1.0,278.20782470703125,283.00445556640625,300.4220886230469,305.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,35924.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458643555641174,1.0,0.0,0.0,3.805060625076294,3.805086135864258,9.6608744115656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12533.0751953125,0.0,1712.0322265625,1895.4371337890625,0.0,2896.551513671875,0.93998783826828,1.0,0.0,3.0,1.0,0.0
18012480,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8406014442443848,0.4192348718643188,0.3800601959228515,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8944281935691833,0.5074271559715271,0.4824534356594085,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8483455777168274,0.4318388104438782,0.3042494654655456,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8382442593574524,0.4156620502471924,0.396666020154953,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7041255831718445,0.2407012581825256,1.102014660835266,284.9488220214844,284.95001220703125,302.01739501953125,297.41876220703125,299.0188293457031,297.2349548339844,284.94879150390625,1.0,0.6150994300842285,0.4976015985012054,0.4976015985012054,1.0,1.0,-3.200634717941284,1.1888744831085205,2.011760234832764,0.4632680118083954,0.9387027025222778,0.9387027025222778,0.0,187.2982482910156,171.0,76338.3984375,0.0,2889.264892578125,1.0,278.20782470703125,283.0028381347656,300.4197692871094,305.4524230957031,293.1499938964844,293.1499938964844,278.1499938964844,35972.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459373712539673,1.0,0.0,0.0,3.805183172225952,3.805208683013916,9.661496278567938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12528.2568359375,0.0,1712.55419921875,1895.4371337890625,0.0,2897.235107421875,0.9400509595870972,1.0,0.0,3.0,1.0,0.0
18012540,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.844959020614624,0.4194207787513733,0.3800747692584991,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9001220464706421,0.5087273716926575,0.4835100173950195,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8529943227767944,0.4323009550571441,0.3044503331184387,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8428316712379456,0.4162673652172088,0.3970731496810913,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7079930305480957,0.2406996786594391,1.1012359857559204,284.9486694335937,284.95001220703125,302.0359802246094,297.4167785644531,299.0234069824219,297.2356872558594,284.9486694335937,1.0,0.6130577921867371,0.4966496527194977,0.4966496527194977,1.0,1.0,-3.2017176151275635,1.187404990196228,2.014312505722046,0.4614617526531219,0.9381681084632874,0.9381681084632874,0.0,183.47393798828125,171.0,76310.3515625,0.0,2870.630126953125,1.0,278.20782470703125,283.0016174316406,300.4174194335937,305.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36002.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459705710411072,1.0,0.0,0.0,3.804731607437134,3.8047571182250977,9.65920321505109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12522.501953125,0.0,1712.24560546875,1895.4371337890625,0.0,2897.545654296875,0.939972758293152,1.0,0.0,3.0,1.0,0.0
18012600,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8500720262527466,0.4196150302886963,0.3800812065601349,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.906734049320221,0.5100421905517578,0.4845635890960693,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8584322333335876,0.4327768087387085,0.3046483993530273,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8481777906417847,0.4168858230113983,0.3974758088588714,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7123998403549194,0.2407138347625732,1.1004470586776731,284.9486694335937,284.95001220703125,302.054443359375,297.4146728515625,299.0279541015625,297.23651123046875,284.9486694335937,1.0,0.6107651591300964,0.4956977069377899,0.4956977069377899,1.0,1.0,-3.202765703201294,1.1859118938446045,2.016854047775269,0.4596443772315979,0.9377192854881288,0.9377192854881288,0.0,179.1991424560547,159.0,76280.5859375,0.0,2849.44873046875,1.0,278.2078552246094,283.00054931640625,300.4150390625,305.4440002441406,293.1499938964844,293.1499938964844,278.1499938964844,36023.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459921479225159,1.0,0.0,0.0,3.8040926456451416,3.8041181564331055,9.655959729570895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12516.478515625,0.0,1711.6390380859375,1895.4371337890625,0.0,2897.747314453125,0.9398458003997804,1.0,0.0,3.0,1.0,0.0
18012660,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8561498522758484,0.4198181331157684,0.3800777792930603,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9148905277252196,0.5113757252693176,0.4856156408786773,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8648723363876343,0.4332697987556457,0.3048443794250488,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8544968962669373,0.4175212383270263,0.3978751897811889,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7173682451248169,0.2407489269971847,1.099660038948059,284.9488525390625,284.95001220703125,302.07281494140625,297.41241455078125,299.0327453613281,297.2374572753906,284.9488525390625,1.0,0.6081844568252563,0.4948275685310364,0.4948275685310364,1.0,1.0,-3.20379638671875,1.184558391571045,2.019237995147705,0.4579767882823944,0.9374520182609558,0.9374520182609558,0.0,174.40386962890625,159.0,76252.3671875,0.0,2825.370361328125,1.0,278.2078552246094,282.9996643066406,300.4126281738281,305.4396667480469,293.1499938964844,293.1499938964844,278.1499938964844,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460015654563904,1.0,0.0,0.0,3.8033864498138414,3.803411960601807,9.652375183577533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12510.732421875,0.0,1710.8505859375,1895.4371337890625,0.0,2897.835693359375,0.9396950006484984,1.0,0.0,3.0,1.0,0.0
18012720,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8630315065383911,0.4200250208377838,0.3800682723522186,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9242952466011048,0.5127208828926086,0.4866686463356018,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8721396327018738,0.4337733387947082,0.3050402998924255,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8616331815719604,0.4181672930717468,0.3982744514942169,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7227447628974915,0.240798071026802,1.0988876819610596,284.94903564453125,284.95001220703125,302.0910339355469,297.4100036621094,299.0375061035156,297.23846435546875,284.9490661621094,1.0,0.6054459810256958,0.4939574599266052,0.4939574599266052,1.0,1.0,-3.2048375606536865,1.1832109689712524,2.021626710891724,0.456318199634552,0.9372676014900208,0.9372676014900208,0.0,169.32797241210938,147.0,76225.0078125,0.0,2799.76416015625,1.0,278.2078552246094,282.998779296875,300.41015625,305.43536376953125,293.1499938964844,293.1499938964844,278.1499938964844,36033.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460125923156738,1.0,0.0,0.0,3.802732467651367,3.802757978439331,9.649055527916062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12505.1669921875,0.0,1710.080810546875,1895.4371337890625,0.0,2897.93896484375,0.9395511746406556,1.0,0.0,3.0,1.0,0.0
18012780,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8707544207572937,0.420233279466629,0.3800529241561889,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9347431659698486,0.5140758156776428,0.4877232313156128,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8802609443664551,0.4342853128910064,0.3052365183830261,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8696281313896179,0.4188222587108612,0.3986744284629822,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7285956740379333,0.240859642624855,1.0981342792510986,284.94921875,284.95001220703125,302.109130859375,297.407470703125,299.0422058105469,297.2394714355469,284.9492492675781,1.0,0.6025835275650024,0.4930873513221741,0.4930873513221741,1.0,1.0,-3.205897569656372,1.1818633079528809,2.024034261703491,0.4546608626842499,0.9371275305747986,0.9371275305747986,0.0,164.03369140625,147.0,76198.25,0.0,2772.984375,1.0,278.2078857421875,282.99786376953125,300.4076232910156,305.4309997558594,293.1499938964844,293.1499938964844,278.1499938964844,36032.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460277915000916,1.0,0.0,0.0,3.802136421203613,3.802161931991577,9.646031458032669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12499.69140625,0.0,1709.3594970703125,1895.4371337890625,0.0,2898.080810546875,0.939417600631714,1.0,0.0,3.0,1.0,0.0
18012840,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8793674111366272,0.4204414486885071,0.3800318539142608,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9459884762763976,0.515438973903656,0.488779604434967,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8892717957496643,0.4348042011260986,0.3054332137107849,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.878532886505127,0.4194846153259277,0.399075448513031,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7350257039070129,0.2409322410821914,1.0974024534225464,284.9493713378906,284.95001220703125,302.12713623046875,297.40478515625,299.0468444824219,297.2405090332031,284.9493713378906,1.0,0.5996241569519043,0.4922172129154205,0.4922172129154205,1.0,1.0,-3.206981420516968,1.180517077445984,2.0264642238616943,0.4530060589313507,0.9370114803314208,0.9370114803314208,0.0,158.57052612304688,135.0,76171.921875,0.0,2745.310302734375,1.0,278.2078857421875,282.99688720703125,300.40496826171875,305.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36030.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460471034049988,1.0,0.0,0.0,3.801593542098999,3.801619052886963,9.643276825954672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12494.25390625,0.0,1708.6942138671875,1895.4371337890625,0.0,2898.261962890625,0.9392948150634766,1.0,0.0,3.0,1.0,0.0
18012900,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8889018893241882,0.4206482172012329,0.3800058364868164,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9577327966690063,0.5168081521987915,0.4898377358913421,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8991870880126953,0.4353280067443847,0.3056304156780243,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8883787989616394,0.420152485370636,0.3994776606559753,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7421485185623169,0.2410134524106979,1.0966905355453491,284.949462890625,284.95001220703125,302.1449890136719,297.4019775390625,299.0513916015625,297.24151611328125,284.9494934082031,1.0,0.5965954065322876,0.4913471043109894,0.4913471043109894,1.0,1.0,-3.2080864906311035,1.1791713237762451,2.0289151668548584,0.4513522088527679,0.9369097352027892,0.9369097352027892,0.0,152.99188232421875,135.0,76145.9765625,0.0,2717.02880859375,1.0,278.2078857421875,282.99591064453125,300.4021911621094,305.422119140625,293.1499938964844,293.1499938964844,278.1499938964844,36028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460726737976074,1.0,0.0,0.0,3.801093816757202,3.801119327545166,9.64074160947348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12488.8466796875,0.0,1708.077880859375,1895.4371337890625,0.0,2898.5009765625,0.9391813278198242,1.0,0.0,3.0,1.0,0.0
18012960,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8994553685188293,0.4208525717258453,0.3799739480018616,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.969740092754364,0.5181834101676941,0.4908978641033172,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9104135632514954,0.4358566999435425,0.3058283030986786,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8992624878883362,0.4208257496356964,0.3998812735080719,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7501475811004639,0.2411039471626281,1.0960030555725098,284.9495849609375,284.95001220703125,302.1627197265625,297.3990173339844,299.0560302734375,297.2425231933594,284.9496154785156,1.0,0.593503475189209,0.4905332326889038,0.4905332326889038,1.0,1.0,-3.2092208862304688,1.1779409646987915,2.031279802322388,0.4497925639152527,0.9368623495101928,0.9368623495101928,0.0,147.3056182861328,123.0,76122.2421875,0.0,2688.19482421875,1.0,278.2078857421875,282.99493408203125,300.3992614746094,305.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36025.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461037874221802,1.0,0.0,0.0,3.8006937503814697,3.8007192611694336,9.63871229942015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12483.7548828125,0.0,1707.5704345703125,1895.4371337890625,0.0,2898.792236328125,0.93908953666687,1.0,0.0,3.0,1.0,0.0
18013020,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9114698767662048,0.4210532307624817,0.3799367249011993,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9816986322402954,0.5195692181587219,0.4919645488262176,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9237662553787231,0.4363884627819061,0.3060267865657806,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9116355180740356,0.4215027689933777,0.4002863466739654,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7591667175292969,0.2412018179893493,1.0953388214111328,284.9496765136719,284.95001220703125,302.1803283691406,297.3959350585937,299.0605773925781,297.2435302734375,284.9496765136719,1.0,0.5903621912002563,0.4897193610668182,0.4897193610668182,1.0,1.0,-3.210327386856079,1.1766997575759888,2.03362774848938,0.448223203420639,0.9367992877960204,0.9367992877960204,0.0,141.55191040039062,123.0,76098.2421875,0.0,2658.96435546875,1.0,278.2079162597656,282.993896484375,300.3962097167969,305.4129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36022.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461408019065857,1.0,0.0,0.0,3.8003177642822266,3.8003432750701904,9.636805771151558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12478.5888671875,0.0,1707.09912109375,1895.4371337890625,0.0,2899.138671875,0.93900328874588,1.0,0.0,3.0,1.0,0.0
18013080,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9258369207382202,0.4212500154972076,0.379894495010376,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9933414459228516,0.5209677219390869,0.4930396974086761,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.938765287399292,0.4369227886199951,0.3062259256839752,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9264188408851624,0.4221828281879425,0.4006927609443664,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7693856954574585,0.2413063496351242,1.0946972370147705,284.9496765136719,284.95001220703125,302.1978454589844,297.3927001953125,299.0650939941406,297.2445373535156,284.9496765136719,1.0,0.5871779322624207,0.488905519247055,0.488905519247055,1.0,1.0,-3.211383104324341,1.1754305362701416,2.0359528064727783,0.4466481506824493,0.9366896152496338,0.9366896152496338,0.0,135.74728393554688,111.0,76073.0234375,0.0,2629.40087890625,1.0,278.2079162597656,282.9928283691406,300.3930053710937,305.4081115722656,293.1499938964844,293.1499938964844,278.1499938964844,36022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461827635765076,1.0,0.0,0.0,3.799921751022339,3.799947261810303,9.634798061597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12473.171875,0.0,1706.6204833984375,1895.4371337890625,0.0,2899.53173828125,0.9389135241508484,1.0,0.0,3.0,1.0,0.0
18013140,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9386659264564514,0.4214223027229309,0.3798882961273193,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5225381255149841,0.489056795835495,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9516265392303468,0.4374348819255829,0.3064539730548858,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.939652979373932,0.422841876745224,0.4011386930942535,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7785646319389343,0.2413919866085052,1.0942453145980835,284.9463806152344,284.95001220703125,302.2152099609375,297.3893127441406,299.0694580078125,297.24591064453125,284.9455871582031,1.0,0.5836818814277649,0.4880916476249695,0.4880916476249695,1.0,1.0,-3.2068798542022705,1.1718791723251345,2.0350005626678467,0.4443823099136352,0.9340419769287108,0.9340419769287108,0.0,130.86859130859375,111.0,75964.6015625,0.0,2593.703125,1.0,278.2079162597656,282.989013671875,300.3896179199219,305.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,36091.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462188243865967,1.0,0.0,0.0,3.798302412033081,3.798327684402466,9.62658646130876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12456.0625,0.0,1705.22021484375,1895.4371337890625,0.0,2899.869140625,0.9385430216789246,1.0,0.0,3.0,1.0,0.0
18013200,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.947900414466858,0.4215146899223327,0.3798851072788238,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9990000128746032,0.525109589099884,0.4765625894069671,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.960723042488098,0.4378803968429565,0.3066917359828949,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9492738842964172,0.4234412610530853,0.4016019403934479,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7853952050209045,0.2414358109235763,1.0939220190048218,284.9351501464844,284.95001220703125,302.232421875,297.3857727050781,299.0756225585937,297.2511901855469,284.9342041015625,1.0,0.5794533491134644,0.4872778058052063,0.4872778058052063,1.0,1.0,-3.192514181137085,1.1643648147583008,2.028149366378784,0.4401704668998718,0.9231423735618592,0.9231423735618592,0.0,127.04548645019533,114.0,75624.2578125,0.0,2544.31884765625,1.0,278.20806884765625,282.98199462890625,300.3846130371094,305.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,36533.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460308909416199,1.0,0.0,0.0,3.786642551422119,3.786668062210083,9.567575034452602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12394.701171875,0.0,1694.714599609375,1895.4371337890625,0.0,2898.110107421875,0.936012089252472,1.0,0.0,3.0,1.0,0.0
18013260,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9539679288864136,0.4216046631336212,0.3798887133598327,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.5284451842308044,0.4683504998683929,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9666962027549744,0.4383293986320495,0.3069416284561157,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.955719828605652,0.4240472316741943,0.4020864963531494,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7900528907775879,0.241501584649086,1.0937782526016235,284.9333190917969,284.95001220703125,302.2495422363281,297.3821105957031,299.08465576171875,297.26025390625,284.9333801269531,1.0,0.5770637392997742,0.4865444600582123,0.4865444600582123,1.0,1.0,-3.183340072631836,1.1591331958770752,2.0242068767547607,0.4367724061012268,0.9163779020309448,0.9163779020309448,0.0,124.5757827758789,114.0,75328.90625,0.0,2512.9658203125,1.0,278.20831298828125,282.98419189453125,300.3784484863281,305.3555603027344,293.1499938964844,293.1499938964844,278.1499938964844,36841.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455221652984619,1.0,0.0,0.0,3.769095897674561,3.769121170043945,9.47911189541628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12337.8408203125,0.0,1676.25,1895.4371337890625,0.0,2893.349609375,0.9322922229766846,1.0,0.0,3.0,1.0,0.0
18013320,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9583792686462402,0.4217199385166168,0.3799253106117248,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.5320196151733398,0.4623829126358032,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.97105872631073,0.4388032257556915,0.307218849658966,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9604970812797546,0.4246761500835418,0.4026084840297699,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7935577630996704,0.2415962219238281,1.0938589572906494,284.93719482421875,284.95001220703125,302.2665405273437,297.3783264160156,299.0945129394531,297.2704467773437,284.9376220703125,1.0,0.5753089785575867,0.4858111441135406,0.4858111441135406,1.0,1.0,-3.1772620677948,1.1551430225372314,2.0221190452575684,0.4341237545013428,0.9139949083328248,0.9139949083328248,0.0,122.83639526367188,134.0,75120.2109375,0.0,2491.727783203125,1.0,278.20855712890625,282.98974609375,300.37310791015625,305.3328552246094,293.1499938964844,293.1499938964844,278.1499938964844,36822.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449181318283081,1.0,0.0,0.0,3.754174709320069,3.754199743270874,9.404208185515016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12299.4296875,0.0,1658.5189208984375,1895.4371337890625,0.0,2887.697998046875,0.9290873408317566,1.0,0.0,3.0,1.0,0.0
18013380,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9570028781890868,0.4218908250331878,0.3800716400146484,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.5353279709815979,0.4644425809383392,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.970032274723053,0.4393322765827179,0.3075810670852661,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9595354199409484,0.4253568053245544,0.4032430648803711,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7925058007240295,0.2417421638965606,1.094494104385376,284.94793701171875,284.95001220703125,302.28338623046875,297.3743591308594,299.10430908203125,297.27960205078125,284.94891357421875,1.0,0.5767874717712402,0.485077828168869,0.485077828168869,1.0,1.0,-3.181847095489502,1.15546715259552,2.0263798236846924,0.4331637322902679,0.91884046792984,0.91884046792984,0.0,123.52324676513672,134.0,75116.6484375,0.0,2504.388916015625,1.0,278.2087097167969,282.9988098144531,300.3694152832031,305.3201599121094,293.1499938964844,293.1499938964844,278.1499938964844,36454.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444212079048157,1.0,0.0,0.0,3.747115850448608,3.747140884399414,9.368876021653704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12298.0517578125,0.0,1647.4111328125,1895.4371337890625,0.0,2883.048828125,0.9274812936782836,1.0,0.0,3.0,1.0,0.0
18013440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9521186947822572,0.422090083360672,0.3802984058856964,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.537846565246582,0.471367210149765,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9657399654388428,0.4398925602436065,0.3080066442489624,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.955113410949707,0.4260663688182831,0.4039608836174011,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.788741409778595,0.2419085353612899,1.0955047607421875,284.9598388671875,284.95001220703125,302.30010986328125,297.3702697753906,299.1119079589844,297.2848205566406,284.9609069824219,1.0,0.5797874331474304,0.484344482421875,0.484344482421875,1.0,1.0,-3.193022966384888,1.1584125757217407,2.0346102714538574,0.4335590898990631,0.9281522035598756,0.9281522035598756,0.0,125.7188491821289,154.0,75287.921875,0.0,2538.17529296875,1.0,278.2087097167969,283.0057983398437,300.3676147460937,305.3217163085937,293.1499938964844,293.1499938964844,278.1499938964844,35894.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442786335945129,1.0,0.0,0.0,3.750511884689331,3.7505369186401367,9.385867087985388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12327.8916015625,0.0,1647.08251953125,1895.4371337890625,0.0,2881.715576171875,0.9281232357025146,1.0,0.0,3.0,1.0,0.0
18013500,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.943954050540924,0.4222874343395233,0.380584180355072,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9990000128746032,0.5392718315124512,0.4827812314033508,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9583229422569276,0.4404594898223877,0.3084821105003357,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9474538564682008,0.4267826676368713,0.4047448933124542,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7826194763183594,0.2420694231986999,1.0967848300933838,284.96832275390625,284.95001220703125,302.31671142578125,297.36602783203125,299.1161804199219,297.2843322753906,284.9691467285156,1.0,0.584370493888855,0.4836111664772033,0.4836111664772033,1.0,1.0,-3.210132837295532,1.1637190580368042,2.0464136600494385,0.4350241422653198,0.9388619065284728,0.9388619065284728,0.0,129.3463897705078,154.0,75601.6484375,0.0,2591.77783203125,1.0,278.20849609375,283.0069885253906,300.3673095703125,305.3377990722656,293.1499938964844,293.1499938964844,278.1499938964844,35424.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446508049964905,1.0,0.0,0.0,3.765450954437256,3.7654759883880615,9.460786714043934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12382.8935546875,0.0,1661.0032958984375,1895.4371337890625,0.0,2885.197265625,0.9310147762298584,1.0,0.0,3.0,1.0,0.0
18013560,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9335253834724426,0.4224646091461181,0.3808908462524414,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.5396551489830017,0.4973714351654053,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.948599100112915,0.4410153031349182,0.3089798986911773,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9375275373458862,0.4274885356426239,0.4055598080158233,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7750574350357056,0.2422035336494445,1.0981507301330566,284.9766845703125,284.95001220703125,302.33319091796875,297.3616638183594,299.116943359375,297.27862548828125,284.9774780273437,1.0,0.5900678634643555,0.4827592074871063,0.4827592074871063,1.0,1.0,-3.231257200241089,1.1703673601150513,2.060889720916748,0.4369438290596008,0.9522536396980286,0.9522536396980286,0.0,134.05982971191406,174.0,76013.0625,0.0,2659.988525390625,1.0,278.2082214355469,283.0072021484375,300.3669128417969,305.3606262207031,293.1499938964844,293.1499938964844,278.1499938964844,34969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454315066337585,1.0,0.0,0.0,3.785851001739502,3.785876274108887,9.563576668369933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12454.4326171875,0.0,1681.6285400390625,1895.4371337890625,0.0,2892.501220703125,0.9354948401451112,1.0,0.0,3.0,1.0,0.0
18013620,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9194985032081604,0.4225897789001465,0.381230741739273,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9969850778579712,0.539120614528656,0.5110533237457275,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9349605441093444,0.4415301978588104,0.3095103204250335,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.923892855644226,0.4281554222106933,0.4064198732376098,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7651064991950989,0.2422825396060943,1.099655032157898,284.97869873046875,284.95001220703125,302.3495483398437,297.35711669921875,299.1145935058594,297.2683410644531,284.9786682128906,1.0,0.5964568853378296,0.4819072484970093,0.4819072484970093,1.0,1.0,-3.251471757888794,1.1765756607055664,2.0748960971832275,0.4389119744300842,0.963150680065155,0.963150680065155,0.0,140.41729736328125,174.0,76434.1484375,0.0,2736.398681640625,1.0,278.2077941894531,283.00030517578125,300.36602783203125,305.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,34739.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465653657913208,1.0,0.0,0.0,3.8128180503845215,3.812843322753906,9.700305554360966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12529.6083984375,0.0,1712.1123046875,1895.4371337890625,0.0,2903.112548828125,0.941076397895813,1.0,0.0,3.0,1.0,0.0
