time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013680,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8995348811149597,0.4225625097751617,0.3816178441047668,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9807308316230774,0.5389243960380554,0.5110980868339539,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9137528538703918,0.4419116377830505,0.3100883960723877,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9037429690361024,0.4286973774433136,0.407349556684494,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7503636479377747,0.2422376573085785,1.10145103931427,284.9679260253906,284.95001220703125,302.3657531738281,297.3524475097656,299.1117553710937,297.25885009765625,284.9671325683594,1.0,0.6024044156074524,0.4810553193092346,0.4810553193092346,1.0,1.0,-3.256082534790039,1.176522970199585,2.079559564590454,0.4381999969482422,0.9632009863853456,0.9632009863853456,0.0,149.95440673828125,194.0,76576.703125,0.0,2798.779296875,1.0,278.2074890136719,282.9864196777344,300.3626403808594,305.4041748046875,293.1499938964844,293.1499938964844,278.1499938964844,34916.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476969003677368,1.0,0.0,0.0,3.831143379211426,3.8311688899993896,9.79377432486217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12554.2431640625,0.0,1735.682373046875,1895.4371337890625,0.0,2913.7041015625,0.9452904462814332,1.0,0.0,3.0,1.0,0.0
18013740,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8828629851341248,0.4224563539028168,0.381915807723999,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.963883638381958,0.5392605066299438,0.5115547180175781,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8964747190475464,0.4422256350517273,0.310607373714447,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.887365996837616,0.4291776120662689,0.4082057774066925,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7376973628997803,0.2421376854181289,1.1029157638549805,284.958740234375,284.95001220703125,302.3818359375,297.3476257324219,299.1107788085937,297.2523803710937,284.95819091796875,1.0,0.6084079146385193,0.4802033603191376,0.4802033603191376,1.0,1.0,-3.2604541778564453,1.176392912864685,2.0840611457824707,0.4371365010738373,0.9609020352363586,0.9609020352363586,0.0,159.61898803710938,194.0,76653.09375,0.0,2861.59912109375,1.0,278.2073059082031,282.9758605957031,300.3568725585937,305.4076843261719,293.1499938964844,293.1499938964844,278.1499938964844,35238.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485690951347351,1.0,0.0,0.0,3.84283447265625,3.842860221862793,9.85363840300124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12563.76953125,0.0,1752.4754638671875,1895.4371337890625,0.0,2921.8701171875,0.947986662387848,1.0,0.0,3.0,1.0,0.0
18013800,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.868128776550293,0.4223197102546692,0.3821686506271362,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9472090601921082,0.5399135947227478,0.5123847723007202,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8815985918045044,0.4425111711025238,0.3110958337783813,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8728724122047424,0.4296292066574096,0.4090230464935303,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7265663146972656,0.2420098185539245,1.1042089462280271,284.9549255371094,284.95001220703125,302.3977966308594,297.3426818847656,299.1109313964844,297.2478332519531,284.9548645019531,1.0,0.6144413352012634,0.4793514013290405,0.4793514013290405,1.0,1.0,-3.2648818492889404,1.1762745380401611,2.08860731124878,0.4360717535018921,0.960321843624115,0.960321843624115,0.0,169.40553283691406,214.0,76714.0390625,0.0,2925.426025390625,1.0,278.2071838378906,282.9707946777344,300.3501892089844,305.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35425.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492116928100586,1.0,0.0,0.0,3.8493494987487793,3.849375486373901,9.887078249448678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12570.0556640625,0.0,1761.9356689453125,1895.4371337890625,0.0,2927.8876953125,0.9498385190963744,1.0,0.0,3.0,1.0,0.0
18013860,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8551605939865112,0.4221680462360382,0.3824027478694916,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9313849806785583,0.5407615303993225,0.5134689807891846,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8683961629867554,0.4427816867828369,0.3115705251693725,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8600955605506897,0.4300638437271118,0.4098207056522369,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7163471579551697,0.241864874958992,1.1054096221923828,284.9515686035156,284.95001220703125,302.4136047363281,297.3375549316406,299.1112060546875,297.2444763183594,284.9513854980469,1.0,0.6204937100410461,0.4783085286617279,0.4783085286617279,1.0,1.0,-3.269441604614258,1.1758018732070925,2.093639850616455,0.4346193969249725,0.9589046239852904,0.9589046239852904,0.0,179.27716064453125,214.0,76752.953125,0.0,2990.183837890625,1.0,278.20709228515625,282.96533203125,300.3436279296875,305.4023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35606.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497101068496704,1.0,0.0,0.0,3.8557379245758057,3.855763912200928,9.91992351373483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12574.7685546875,0.0,1771.2235107421875,1895.4371337890625,0.0,2932.555419921875,0.951168417930603,1.0,0.0,3.0,1.0,0.0
18013920,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8436972498893738,0.4220085144042969,0.3826285004615783,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9169790148735046,0.5417159199714661,0.5146960020065308,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8566760420799255,0.4430441558361053,0.3120388090610504,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8488003611564636,0.4304880499839782,0.4106077253818512,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7063605189323425,0.2417095005512237,1.106560230255127,284.9505310058594,284.95001220703125,302.4292907714844,297.3323059082031,299.1117553710937,297.2418518066406,284.9505310058594,1.0,0.6265483498573303,0.4772656559944153,0.4772656559944153,1.0,1.0,-3.274080753326416,1.175318956375122,2.098761796951294,0.4331349730491638,0.9584360122680664,0.9584360122680664,0.0,189.2216796875,217.0,76783.6328125,0.0,3055.700439453125,1.0,278.20703125,282.9624938964844,300.3372497558594,305.39794921875,293.1499938964844,293.1499938964844,278.1499938964844,35714.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501105904579163,1.0,0.0,0.0,3.859323263168335,3.859349250793457,9.938379434970557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12577.134765625,0.0,1776.5030517578125,1895.4371337890625,0.0,2936.306640625,0.9520819187164308,1.0,0.0,3.0,1.0,0.0
18013980,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8365927338600159,0.4218506217002868,0.3827363848686218,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9084672331809998,0.5427209734916687,0.5158665776252747,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8495054841041565,0.4433065950870514,0.3124147951602936,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8419284820556641,0.4309097230434418,0.4112677574157715,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6997524499893188,0.2415525764226913,1.1071100234985352,284.9493103027344,284.95001220703125,302.4448547363281,297.326904296875,299.1124572753906,297.2396545410156,284.94921875,1.0,0.6303988695144653,0.4762227833271026,0.4762227833271026,1.0,1.0,-3.277527332305908,1.174346089363098,2.1031813621521,0.4314618110656738,0.9575186371803284,0.9575186371803284,0.0,196.02978515625,217.0,76790.078125,0.0,3101.25,1.0,278.2070007324219,282.95953369140625,300.3309631347656,305.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,35812.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504562377929688,1.0,0.0,0.0,3.862030267715454,3.8620564937591553,9.952326536222245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12576.1044921875,0.0,1780.6201171875,1895.4371337890625,0.0,2939.54443359375,0.9527274966239928,1.0,0.0,3.0,1.0,0.0
18014040,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8312691450119019,0.4217019081115722,0.3827982544898987,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9025669097900392,0.54376620054245,0.5170319676399231,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8442130088806152,0.4435760080814361,0.312753677368164,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8368696570396423,0.431335836648941,0.4118751585483551,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6947128176689148,0.2414025664329528,1.1074174642562866,284.9483947753906,284.95001220703125,302.4602966308594,297.3213806152344,299.1132507324219,297.2378234863281,284.9483642578125,1.0,0.6336435675621033,0.47517991065979,0.47517991065979,1.0,1.0,-3.2805120944976807,1.1731804609298706,2.1073315143585205,0.4296616315841675,0.9564981460571288,0.9564981460571288,0.0,201.4711456298828,205.0,76780.0546875,0.0,3138.23046875,1.0,278.2069702148437,282.95721435546875,300.3246459960937,305.3862609863281,293.1499938964844,293.1499938964844,278.1499938964844,35898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507423400878906,1.0,0.0,0.0,3.86329197883606,3.8633179664611816,9.958830560208298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12571.8662109375,0.0,1782.8580322265625,1895.4371337890625,0.0,2942.223876953125,0.9530696868896484,1.0,0.0,3.0,1.0,0.0
18014100,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8297600150108337,0.4215701520442962,0.3827289342880249,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.901443600654602,0.544847309589386,0.5180879831314087,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8428972959518433,0.4438588917255401,0.3129885196685791,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8356816172599792,0.4317722618579864,0.4123387634754181,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6932335495948792,0.2412674576044082,1.1070586442947388,284.9472961425781,284.95001220703125,302.4755859375,297.315673828125,299.1141357421875,297.2363586425781,284.9472045898437,1.0,0.6343656182289124,0.4741370677947998,0.4741370677947998,1.0,1.0,-3.2821102142333984,1.1714532375335691,2.110657215118408,0.42763352394104,0.9550132751464844,0.9550132751464844,0.0,203.0399932861328,205.0,76740.8359375,0.0,3150.53076171875,1.0,278.2069702148437,282.955078125,300.3182678222656,305.37811279296875,293.1499938964844,293.1499938964844,278.1499938964844,35976.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850957453250885,1.0,0.0,0.0,3.863091230392456,3.863117456436157,9.957796009985032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12562.9404296875,0.0,1783.2320556640625,1895.4371337890625,0.0,2944.239501953125,0.953072428703308,1.0,0.0,3.0,1.0,0.0
18014160,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8303256630897522,0.4214648008346557,0.3825988173484802,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9028274416923524,0.5459598898887634,0.5190896391868591,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8437328934669495,0.4441643059253692,0.31317338347435,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.836593508720398,0.4322284460067749,0.4127319455146789,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6937102675437927,0.2411588281393051,1.1063921451568604,284.9465637207031,284.95001220703125,302.49072265625,297.309814453125,299.11578369140625,297.2353210449219,284.946533203125,1.0,0.6340256929397583,0.4732934534549713,0.4732934534549713,1.0,1.0,-3.283052682876587,1.1698834896087646,2.1131694316864014,0.425868958234787,0.9534376263618468,0.9534376263618468,0.0,202.40924072265625,193.0,76687.75,0.0,3149.076416015625,1.0,278.2069702148437,282.95367431640625,300.311767578125,305.368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36046.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511039018630981,1.0,0.0,0.0,3.861485719680786,3.861511707305908,9.949519608198898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12551.2080078125,0.0,1781.7984619140625,1895.4371337890625,0.0,2945.611083984375,0.9527590274810792,1.0,0.0,3.0,1.0,0.0
18014220,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8322412967681885,0.4213837683200836,0.382438987493515,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9059019088745116,0.5470982193946838,0.5200629830360413,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8459749817848206,0.4444915354251861,0.3133330643177032,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8388778567314148,0.4327050149440765,0.4130891859531402,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6954647898674011,0.2410779148340225,1.1055867671966553,284.9462890625,284.95001220703125,302.5057373046875,297.3038330078125,299.1176452636719,297.23455810546875,284.9462585449219,1.0,0.6329209208488464,0.4724498391151428,0.4724498391151428,1.0,1.0,-3.2836849689483643,1.1682143211364746,2.1154704093933105,0.4240612387657165,0.9520220756530762,0.9520220756530762,0.0,200.38186645507807,193.0,76627.0625,0.0,3139.11279296875,1.0,278.20703125,282.9527282714844,300.30523681640625,305.3580322265625,293.1499938964844,293.1499938964844,278.1499938964844,36094.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512035012245178,1.0,0.0,0.0,3.8591654300689697,3.859191417694092,9.937566574080847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12538.3603515625,0.0,1779.312744140625,1895.4371337890625,0.0,2946.54443359375,0.952272355556488,1.0,0.0,3.0,1.0,0.0
18014280,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8350332379341125,0.4213190674781799,0.382263720035553,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.910209894180298,0.5482529997825623,0.521020770072937,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8491425514221191,0.4448339343070984,0.3134796321392059,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8420634269714355,0.4331959187984466,0.4134276807308197,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6980434656143188,0.241017460823059,1.1047189235687256,284.9461364746094,284.95001220703125,302.5206298828125,297.2976989746094,299.1195373535156,297.2340087890625,284.9461364746094,1.0,0.6313605308532715,0.4716062247753143,0.4716062247753143,1.0,1.0,-3.284165859222412,1.1664804220199585,2.117685317993164,0.4222117066383362,0.9506682753562928,0.9506682753562928,0.0,197.5173797607422,181.0,76561.59375,0.0,3124.123046875,1.0,278.2070617675781,282.9520263671875,300.2987060546875,305.3472900390625,293.1499938964844,293.1499938964844,278.1499938964844,36131.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512799739837646,1.0,0.0,0.0,3.856458902359009,3.856484889984131,9.923633115249686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12524.7392578125,0.0,1776.264892578125,1895.4371337890625,0.0,2947.260498046875,0.9516873359680176,1.0,0.0,3.0,1.0,0.0
18014340,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8389399647712708,0.4212763011455536,0.3820728957653045,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9161266088485718,0.5494283437728882,0.5219616889953613,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8534948825836182,0.4451973736286163,0.3136131167411804,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8464025855064392,0.4337060451507568,0.4137468934059143,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7016563415527344,0.2409856170415878,1.1038012504577637,284.9462585449219,284.95001220703125,302.535400390625,297.2914123535156,299.1214904785156,297.2337341308594,284.9462585449219,1.0,0.6292675137519836,0.4707626104354858,0.4707626104354858,1.0,1.0,-3.28450894355774,1.164686918258667,2.1198220252990723,0.4203207194805145,0.9494780898094176,0.9494780898094176,0.0,193.66961669921875,181.0,76492.2890625,0.0,3103.31591796875,1.0,278.20709228515625,282.9515686035156,300.2921142578125,305.33612060546875,293.1499938964844,293.1499938964844,278.1499938964844,36152.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513257503509521,1.0,0.0,0.0,3.8533453941345215,3.853371381759644,9.907615776683087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12510.501953125,0.0,1772.588134765625,1895.4371337890625,0.0,2947.689208984375,0.951005518436432,1.0,0.0,3.0,1.0,0.0
18014400,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8435779213905334,0.421247273683548,0.381876677274704,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9231391549110411,0.550614595413208,0.5228947997093201,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.858634352684021,0.4455748200416565,0.3137423098087311,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8515096306800842,0.4342274367809295,0.4140582978725433,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7059108018875122,0.2409723103046417,1.1028789281845093,284.94635009765625,284.95001220703125,302.54998779296875,297.28497314453125,299.1234741210937,297.23358154296875,284.9463806152344,1.0,0.6269034743309021,0.4699189960956573,0.4699189960956573,1.0,1.0,-3.2848150730133057,1.162873387336731,2.121941566467285,0.4184087514877319,0.9483319520950316,0.9483319520950316,0.0,189.32275390625,169.0,76420.8984375,0.0,3079.626953125,1.0,278.2071533203125,282.9511413574219,300.2854919433594,305.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36166.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513635396957397,1.0,0.0,0.0,3.850127696990967,3.850153923034668,9.891076615531349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12495.9345703125,0.0,1768.7447509765625,1895.4371337890625,0.0,2948.04345703125,0.9502875804901124,1.0,0.0,3.0,1.0,0.0
18014460,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8471184968948364,0.4200686812400818,0.3811412751674652,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9288184642791748,0.55061936378479,0.5232481360435486,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8626441955566406,0.4447797238826751,0.3134453892707824,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8555013537406921,0.4335519969463348,0.413781464099884,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.708792507648468,0.2397139221429824,1.0990676879882812,284.9412841796875,284.95001220703125,302.5644836425781,297.2789001464844,299.1178283691406,297.2220764160156,284.9405822753906,1.0,0.6240197420120239,0.469143658876419,0.469143658876419,1.0,1.0,-3.279103279113769,1.1588261127471924,2.120277166366577,0.4158357381820678,0.9429524540901184,0.9429524540901184,0.0,185.5516357421875,169.0,76225.5390625,0.0,3046.12255859375,1.0,278.20721435546875,282.9471435546875,300.2787170410156,305.309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36308.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513133525848389,1.0,0.0,0.0,3.844128847122192,3.8441548347473145,9.860277714324184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12461.955078125,0.0,1762.490966796875,1895.4371337890625,0.0,2947.573486328125,0.9489541053771972,1.0,0.0,3.0,1.0,0.0
18014520,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.850660502910614,0.4192045927047729,0.3801749050617218,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.93449205160141,0.5508907437324524,0.5233211517333984,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8666551113128662,0.4442733228206634,0.3129518330097198,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8594772219657898,0.4331357181072235,0.4132128357887268,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7113772034645081,0.2386773228645324,1.093676209449768,284.9344177246094,284.95001220703125,302.57879638671875,297.27362060546875,299.1138916015625,297.21343994140625,284.9339599609375,1.0,0.6206855177879333,0.4683682918548584,0.4683682918548584,1.0,1.0,-3.2702713012695312,1.1535871028900146,2.1166841983795166,0.412531316280365,0.9343416690826416,0.9343416690826416,0.0,181.6371154785156,157.0,75930.5,0.0,3005.251220703125,1.0,278.2073974609375,282.94403076171875,300.2716064453125,305.2869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36618.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851018488407135,1.0,0.0,0.0,3.831353664398194,3.831379652023315,9.794849802347017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12407.09375,0.0,1749.3033447265625,1895.4371337890625,0.0,2944.810791015625,0.9462122321128844,1.0,0.0,3.0,1.0,0.0
18014580,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8556605577468872,0.4186606407165527,0.3793881833553314,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9418973326683044,0.551442563533783,0.523536205291748,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8721804022789001,0.4440729916095733,0.312581866979599,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8649244904518127,0.433000773191452,0.4127825200557709,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7150871157646179,0.237909197807312,1.0888100862503052,284.9327697753906,284.95001220703125,302.59295654296875,297.2691650390625,299.1122436523437,297.2084045410156,284.9327087402344,1.0,0.6170828938484192,0.4675929546356201,0.4675929546356201,1.0,1.0,-3.2627642154693604,1.148875713348389,2.113888502120972,0.4093613922595978,0.9275524020195008,0.9275524020195008,0.0,176.88673400878906,157.0,75631.3046875,0.0,2962.758544921875,1.0,278.2076110839844,282.9457702636719,300.2648620605469,305.26025390625,293.1499938964844,293.1499938964844,278.1499938964844,36844.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504372239112854,1.0,0.0,0.0,3.814573287963867,3.81459903717041,9.709240202937508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12352.166015625,0.0,1730.6954345703125,1895.4371337890625,0.0,2939.36572265625,0.9425402879714966,1.0,0.0,3.0,1.0,0.0
18014640,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8619968295097351,0.4182883501052856,0.378784030675888,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.950675904750824,0.5521565079689026,0.5239243507385254,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8790886402130127,0.4440474212169647,0.3123518526554107,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8717346787452698,0.433031678199768,0.4125287234783172,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7197692394256592,0.2373161315917968,1.0847939252853394,284.9349060058594,284.95001220703125,302.6069641113281,297.2654724121094,299.1119384765625,297.20538330078125,284.93505859375,1.0,0.6134042739868164,0.4668176174163818,0.4668176174163818,1.0,1.0,-3.257089853286743,1.1448791027069092,2.112210750579834,0.4065150618553161,0.9236769676208496,0.9236769676208496,0.0,171.5852508544922,145.0,75380.4765625,0.0,2921.2548828125,1.0,278.2078552246094,282.9501647949219,300.25958251953125,305.2362060546875,293.1499938964844,293.1499938964844,278.1499938964844,36875.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497366309165955,1.0,0.0,0.0,3.7984445095062256,3.798470258712769,9.627308372728294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12307.279296875,0.0,1711.4930419921875,1895.4371337890625,0.0,2932.80419921875,0.9390145540237428,1.0,0.0,3.0,1.0,0.0
18014700,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8695111870765686,0.4180309772491455,0.3782980740070343,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9603626132011414,0.5529860258102417,0.5244320034980774,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8871968388557434,0.444144994020462,0.3122175633907318,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8797439932823181,0.4331828355789184,0.4123987853527069,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7252374887466431,0.236860454082489,1.0814276933670044,284.938232421875,284.95001220703125,302.6208190917969,297.26251220703125,299.1125183105469,297.2037353515625,284.9384460449219,1.0,0.6096951365470886,0.4660422503948211,0.4660422503948211,1.0,1.0,-3.252747297286988,1.1414011716842651,2.1113460063934326,0.4038985669612884,0.9216809272766112,0.9216809272766112,0.0,165.93800354003906,145.0,75175.6484375,0.0,2880.762939453125,1.0,278.2080993652344,282.9549865722656,300.2559509277344,305.2163391113281,293.1499938964844,293.1499938964844,278.1499938964844,36792.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849023699760437,1.0,0.0,0.0,3.784502029418945,3.784527540206909,9.5567622793169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12271.6025390625,0.0,1694.1678466796875,1895.4371337890625,0.0,2926.12744140625,0.935925543308258,1.0,0.0,3.0,1.0,0.0
18014760,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8780854344367981,0.4178386926651001,0.3778814077377319,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9705186486244202,0.5538859367370605,0.5250148773193359,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8963550925254822,0.4443169832229614,0.312142938375473,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8888196349143982,0.4334092140197754,0.4123487174510956,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7314121723175049,0.2364999651908874,1.0785224437713623,284.9410095214844,284.95001220703125,302.6345520019531,297.26031494140625,299.11431884765625,297.20294189453125,284.94122314453125,1.0,0.6059818863868713,0.4654690027236938,0.4654690027236938,1.0,1.0,-3.2493014335632324,1.1387090682983398,2.1105923652648926,0.4018715023994446,0.9202615022659302,0.9202615022659302,0.0,160.1000518798828,133.0,75004.5546875,0.0,2841.18310546875,1.0,278.2082824707031,282.958740234375,300.2536926269531,305.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,36694.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483561277389526,1.0,0.0,0.0,3.773079633712769,3.773104906082153,9.499160569248488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12242.0283203125,0.0,1679.8348388671875,1895.4371337890625,0.0,2919.87646484375,0.9332940578460692,1.0,0.0,3.0,1.0,0.0
18014820,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8877139091491699,0.4176870286464691,0.3775088191032409,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9808379411697388,0.5548370480537415,0.5256516337394714,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9066179394721984,0.4445389211177826,0.3121091425418854,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8989381790161133,0.4336875677108764,0.4123551547527313,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7383652925491333,0.2362144738435745,1.0759854316711426,284.94366455078125,284.95001220703125,302.6481018066406,297.2587890625,299.11651611328125,297.2026672363281,284.9438171386719,1.0,0.6022781133651733,0.4648957550525665,0.4648957550525665,1.0,1.0,-3.246534585952759,1.136310577392578,2.1102237701416016,0.3999880254268646,0.9197198152542114,0.9197198152542114,0.0,154.14627075195312,133.0,74868.8203125,0.0,2802.44677734375,1.0,278.2084350585937,282.9620056152344,300.2525634765625,305.1890563964844,293.1499938964844,293.1499938964844,278.1499938964844,36573.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477582931518555,1.0,0.0,0.0,3.763971090316773,3.763996362686157,9.453352163291128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12219.3515625,0.0,1668.1260986328125,1895.4371337890625,0.0,2914.279052734375,0.9311959147453308,1.0,0.0,3.0,1.0,0.0
18014880,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8984055519104004,0.4175509214401245,0.3771585524082184,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9910467863082886,0.5558288097381592,0.526330292224884,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9188531041145324,0.4447869062423706,0.3120999932289123,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.910412609577179,0.4339936375617981,0.4123966693878174,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7462190389633179,0.2359881103038787,1.0737463235855105,284.9454650878906,284.95001220703125,302.6615295410156,297.2579650878906,299.118896484375,297.2027587890625,284.9455871582031,1.0,0.5985908508300781,0.4643224775791168,0.4643224775791168,1.0,1.0,-3.2442750930786133,1.1341087818145752,2.110166311264038,0.3981886804103851,0.9194111824035645,0.9194111824035645,0.0,148.13027954101562,121.0,74757.9296875,0.0,2764.474853515625,1.0,278.20855712890625,282.9642333984375,300.2522888183594,305.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36463.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472418189048767,1.0,0.0,0.0,3.756839513778688,3.756864547729492,9.417564115210552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12200.9765625,0.0,1658.8846435546875,1895.4371337890625,0.0,2909.4443359375,0.9295545816421508,1.0,0.0,3.0,1.0,0.0
18014940,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9092969298362732,0.4173986911773681,0.3768254518508911,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.5570017695426941,0.5260383486747742,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9315218925476074,0.4450274407863617,0.3121099770069122,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9227818846702576,0.4342935085296631,0.4124652147293091,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7542333602905273,0.235783502459526,1.0717512369155884,284.9448547363281,284.95001220703125,302.6747741699219,297.2577514648437,299.1214599609375,297.2035217285156,284.9447021484375,1.0,0.5947440266609192,0.4637492299079895,0.4637492299079895,1.0,1.0,-3.239288091659546,1.130834937095642,2.1084532737731934,0.3960402011871338,0.9174585342407228,0.9174585342407228,0.0,142.50453186035156,121.0,74609.1171875,0.0,2724.76318359375,1.0,278.2086486816406,282.96453857421875,300.2524108886719,305.17138671875,293.1499938964844,293.1499938964844,278.1499938964844,36436.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467370867729187,1.0,0.0,0.0,3.7494943141937256,3.7495195865631104,9.380775054523838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12176.9375,0.0,1650.0592041015625,1895.4371337890625,0.0,2904.719482421875,0.9278600215911864,1.0,0.0,3.0,1.0,0.0
18015000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9176623225212096,0.4171814620494842,0.3765233159065246,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5589893460273743,0.5138493776321411,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9406351447105408,0.4452141225337982,0.3121511042118072,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9319431185722352,0.4345436692237854,0.4125786125659942,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7600576281547546,0.2355636358261108,1.070103406906128,284.93719482421875,284.95001220703125,302.6878662109375,297.2582092285156,299.1253662109375,297.2074279785156,284.9363708496094,1.0,0.5902119278907776,0.4631759822368622,0.4631759822368622,1.0,1.0,-3.224436044692993,1.1237107515335083,2.100725173950196,0.3923949301242828,0.9087533950805664,0.9087533950805664,0.0,138.25048828125,109.0,74265.5625,0.0,2669.522705078125,1.0,278.2088317871094,282.9606018066406,300.2521667480469,305.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,36726.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460861444473267,1.0,0.0,0.0,3.735706806182861,3.735731840133667,9.311912094744912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12119.931640625,0.0,1636.191162109375,1895.4371337890625,0.0,2898.62744140625,0.9246671795845032,1.0,0.0,3.0,1.0,0.0
18015060,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.926531195640564,0.4169403314590454,0.3761915862560272,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.561887800693512,0.5008189678192139,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9497861266136168,0.4453830420970917,0.3121750652790069,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9412976503372192,0.4347774088382721,0.4126710891723633,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7661717534065247,0.2353570908308029,1.068494200706482,284.9325866699219,284.95001220703125,302.7008361816406,297.2592468261719,299.1316223144531,297.2154235839844,284.9321594238281,1.0,0.5853026509284973,0.46260666847229,0.46260666847229,1.0,1.0,-3.20657730102539,1.115447998046875,2.091129302978516,0.3880359232425689,0.9003273844718933,0.9003273844718933,0.0,133.95840454101562,109.0,73833.5859375,0.0,2610.192138671875,1.0,278.20916748046875,282.9623718261719,300.25115966796875,305.129638671875,293.1499938964844,293.1499938964844,278.1499938964844,37130.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451478481292725,1.0,0.0,0.0,3.712217807769776,3.712242603302002,9.195179018206544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12044.986328125,0.0,1612.09765625,1895.4371337890625,0.0,2889.847412109375,0.9197221398353576,1.0,0.0,3.0,1.0,0.0
18015120,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9365465641021729,0.4166967868804931,0.3758402466773987,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.5656894445419312,0.4866953492164612,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9596251249313354,0.4455529153347015,0.3121873736381531,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.9514893293380736,0.4350107908248901,0.4127477705478668,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7731936573982239,0.235182523727417,1.0669584274291992,284.9280700683594,284.95001220703125,302.713623046875,297.2608337402344,299.1403503417969,297.2274780273437,284.9275207519531,1.0,0.5800626873970032,0.4620373547077179,0.4620373547077179,1.0,1.0,-3.1874351501464844,1.1066912412643433,2.0807440280914307,0.3834443688392639,0.8904584050178528,0.8904584050178528,0.0,129.42173767089844,127.0,73372.265625,0.0,2547.62939453125,1.0,278.20953369140625,282.9638977050781,300.2504577636719,305.1010437011719,293.1499938964844,293.1499938964844,278.45001220703125,37344.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439434766769409,1.0,0.0,0.0,3.688055276870728,3.688079833984375,9.075866955754464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11216.533203125,0.0,1586.0848388671875,1895.4371337890625,0.0,2878.580322265625,0.9143346548080444,1.0,0.0,3.0,1.0,0.0
18015180,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9397228360176086,0.4166353046894073,0.3756215870380401,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.5697720050811768,0.4821467101573944,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9628726243972778,0.4458845853805542,0.312301367521286,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9549127817153932,0.4353847801685333,0.4129574298858642,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7754489779472351,0.2351258099079132,1.066123366355896,285.01190185546875,284.95001220703125,302.7262878417969,297.26300048828125,299.1515808105469,297.2420349121094,285.0229797363281,1.0,0.5789806246757507,0.4614680111408233,0.4614680111408233,1.0,1.0,-3.181046962738037,1.1029419898986816,2.0781049728393555,0.3805058002471924,0.9465246200561525,0.9465246200561525,0.0,127.94373321533205,127.0,72416.34375,0.0,2527.139404296875,1.0,278.4085693359375,283.0722045898437,300.21612548828125,304.83563232421875,293.1499938964844,293.1499938964844,278.45001220703125,35332.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373830914497375,1.0,0.0,0.0,3.689478635787964,3.689502954483032,9.082874043997436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11411.1162109375,0.0,1572.4888916015625,1895.4371337890625,0.0,2817.275634765625,0.9157055020332336,1.0,0.0,3.0,1.0,0.0
18015240,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9392889142036438,0.4169847369194031,0.3758067786693573,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9990000128746032,0.5736117959022522,0.4829663038253784,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9627281427383424,0.4465835392475128,0.3126953542232513,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9547777771949768,0.4360684752464294,0.4134968817234039,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7750900387763977,0.2352834194898605,1.066477656364441,285.0460205078125,284.95001220703125,302.7388000488281,297.2656555175781,299.16363525390625,297.2569885253906,285.0435485839844,1.0,0.579763650894165,0.4608986973762512,0.4608986973762512,1.0,1.0,-3.183786153793335,1.1027185916900637,2.0810675621032715,0.3793374896049499,1.0,1.0,0.0,128.25106811523438,147.0,72686.1796875,0.0,2534.180908203125,1.0,278.4921569824219,283.09814453125,300.2377014160156,304.9394226074219,293.1499938964844,293.1499938964844,278.1499938964844,32329.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351617455482483,1.0,0.0,0.0,3.775066375732422,3.775091171264648,9.509167284704744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12518.765625,0.0,1648.41015625,1895.4371337890625,0.0,2796.546875,0.932590126991272,1.0,0.0,3.0,1.0,0.0
18015300,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9350064992904664,0.4168868958950043,0.376016616821289,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.5763044357299805,0.4890018701553345,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9590497016906738,0.4469330012798309,0.3131306767463684,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9509766697883606,0.4364627599716186,0.4140943884849548,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7720337510108948,0.2353033721446991,1.06725811958313,284.9298095703125,284.95001220703125,302.7511291503906,297.2688293457031,299.1707458496094,297.2637939453125,284.91705322265625,1.0,0.5824370384216309,0.4603293836116791,0.4603293836116791,1.0,1.0,-3.1934621334075928,1.1051795482635498,2.088282585144043,0.3793477416038513,0.9415483474731444,0.9415483474731444,0.0,130.20741271972656,147.0,73892.03125,0.0,2563.831787109375,1.0,278.299560546875,282.9573669433594,300.30224609375,305.28338623046875,293.1499938964844,293.1499938964844,278.1499938964844,34224.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841775119304657,1.0,0.0,0.0,3.8162999153137207,3.8163251876831055,9.718030469230143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12389.1123046875,0.0,1712.2891845703125,1895.4371337890625,0.0,2858.304443359375,0.9401264786720276,1.0,0.0,3.0,1.0,0.0
18015360,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.926460325717926,0.4162223637104034,0.375726968050003,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.5774585008621216,0.5002986192703247,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9513534307479858,0.4467960596084595,0.3132525980472564,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9431201219558716,0.436446338891983,0.4143460988998413,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7661352753639221,0.2350669950246811,1.0672322511672974,284.8967590332031,284.95001220703125,302.7633361816406,297.2724609375,299.1712341308594,297.2597961425781,284.90069580078125,1.0,0.586484968662262,0.4598209857940674,0.4598209857940674,1.0,1.0,-3.207106828689575,1.1092946529388428,2.0978121757507324,0.380197674036026,0.9011670351028442,0.9011670351028442,0.0,133.7550506591797,165.0,73916.4140625,0.0,2610.235595703125,1.0,278.2217712402344,282.930419921875,300.29803466796875,305.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,37877.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443406820297241,1.0,0.0,0.0,3.7487034797668457,3.748728752136232,9.376817615702748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12096.728515625,0.0,1660.20751953125,1895.4371337890625,0.0,2882.296142578125,0.9281558394432068,1.0,0.0,3.0,1.0,0.0
18015420,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.916271448135376,0.4158444404602051,0.3754028975963592,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.5776754021644592,0.5143518447875977,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9416512846946716,0.4468795657157898,0.313342422246933,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.933323085308075,0.4366013705730438,0.4145583212375641,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7590863108634949,0.2348812073469162,1.0669900178909302,284.9304504394531,284.95001220703125,302.775390625,297.2765197753906,299.1695251464844,297.2520751953125,284.9320068359375,1.0,0.591386079788208,0.4593125581741333,0.4593125581741333,1.0,1.0,-3.223679780960083,1.1145356893539429,2.1091442108154297,0.3815440833568573,0.9125131368637084,0.9125131368637084,0.0,138.25437927246094,165.0,74189.296875,0.0,2668.14208984375,1.0,278.2108154296875,282.9535217285156,300.28326416015625,305.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439443111419678,1.0,0.0,0.0,3.737455129623413,3.7374801635742174,9.320630169895594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12116.7626953125,0.0,1638.830322265625,1895.4371337890625,0.0,2878.58837890625,0.92568439245224,1.0,0.0,3.0,1.0,0.0
18015480,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9059449434280396,0.4156340062618255,0.3753056824207306,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9990000128746032,0.5770564675331116,0.5301562547683716,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9309945702552797,0.447106659412384,0.3135775923728943,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9227114915847778,0.4368640184402466,0.4149269461631775,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7516698241233826,0.2347255796194076,1.0670499801635742,284.95123291015625,284.95001220703125,302.7872619628906,297.281005859375,299.1658630371094,297.2411499023437,284.95294189453125,1.0,0.597100019454956,0.4588041305541992,0.4588041305541992,1.0,1.0,-3.2433581352233887,1.1209564208984375,2.1224019527435303,0.3834003806114197,0.9232734441757202,0.9232734441757202,0.0,143.49163818359375,183.0,74482.0,0.0,2737.044189453125,1.0,278.20904541015625,282.9673156738281,300.281982421875,305.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36096.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437046408653259,1.0,0.0,0.0,3.739820718765259,3.739845514297485,9.332432000519476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12160.9033203125,0.0,1636.15673828125,1895.4371337890625,0.0,2876.3466796875,0.9257161021232604,1.0,0.0,3.0,1.0,0.0
