time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015540,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8953033685684204,0.4154896736145019,0.3753530979156494,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9988001585006714,0.575569212436676,0.5458652973175049,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9190449714660645,0.4474035501480102,0.3139182329177856,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9110924601554872,0.4371719658374786,0.4154083430767059,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.743573784828186,0.234566256403923,1.0673481225967407,284.9660949707031,284.95001220703125,302.79901123046875,297.285888671875,299.15997314453125,297.22686767578125,284.9670715332031,1.0,0.6034773588180542,0.4582957029342651,0.4582957029342651,1.0,1.0,-3.2644858360290527,1.1279008388519287,2.136584997177124,0.3856196403503418,0.9369223713874816,0.9369223713874816,0.0,149.72979736328125,183.0,74878.4609375,0.0,2814.600341796875,1.0,278.2087097167969,282.9738464355469,300.2881164550781,305.20367431640625,293.1499938964844,293.1499938964844,278.1499938964844,35407.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439887762069702,1.0,0.0,0.0,3.755447387695313,3.755472421646118,9.410585448677012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12233.44140625,0.0,1649.115478515625,1895.4371337890625,0.0,2879.00390625,0.9288901090621948,1.0,0.0,3.0,1.0,0.0
18015600,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8778448700904846,0.4152148962020874,0.3755354881286621,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9834144115447998,0.574552059173584,0.5452149510383606,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9002273678779602,0.4475939571857452,0.3143744170665741,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8931963443756104,0.4373685419559479,0.4160341322422027,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7304725050926208,0.2342937141656875,1.0682258605957031,284.95855712890625,284.95001220703125,302.81060791015625,297.2911071777344,299.1537475585937,297.2142639160156,284.9576416015625,1.0,0.6090255975723267,0.4577873051166534,0.4577873051166534,1.0,1.0,-3.265049457550049,1.126866579055786,2.138182640075684,0.3849497437477112,0.936166524887085,0.936166524887085,0.0,159.69590759277344,201.0,74954.796875,0.0,2872.385498046875,1.0,278.2084350585937,282.9634704589844,300.2948608398437,305.2257995605469,293.1499938964844,293.1499938964844,278.1499938964844,35413.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444753885269165,1.0,0.0,0.0,3.768686056137085,3.76871109008789,9.477050753048388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12253.3134765625,0.0,1664.734130859375,1895.4371337890625,0.0,2883.555908203125,0.931467354297638,1.0,0.0,3.0,1.0,0.0
18015660,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8634850978851318,0.4148668646812439,0.3756081163883209,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.968477427959442,0.574323296546936,0.5450373888015747,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8854999542236328,0.4477311670780182,0.3147607445716858,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8786497116088867,0.4375101327896118,0.4165628850460052,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7194652557373047,0.2339826822280883,1.0686837434768677,284.95269775390625,284.95001220703125,302.8220520019531,297.29669189453125,299.14892578125,297.2065124511719,284.9524230957031,1.0,0.6145346164703369,0.4567953050136566,0.4567953050136566,1.0,1.0,-3.267014503479004,1.125332951545715,2.141681432723999,0.3828736543655395,0.9337095618247986,0.9337095618247986,0.0,169.14329528808594,201.0,74963.1171875,0.0,2928.818603515625,1.0,278.2083435058594,282.95819091796875,300.2995910644531,305.23468017578125,293.1499938964844,293.1499938964844,278.1499938964844,35674.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447268009185791,1.0,0.0,0.0,3.7724180221557617,3.772443056106568,9.495828976469056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12253.4443359375,0.0,1671.16015625,1895.4371337890625,0.0,2885.907958984375,0.9324417114257812,1.0,0.0,3.0,1.0,0.0
18015720,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8509758710861206,0.414495974779129,0.3756398856639862,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.95380836725235,0.5744869112968445,0.5453344583511353,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8725083470344543,0.4478537738323211,0.3151240944862366,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8658798933029175,0.4376299977302551,0.417055994272232,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7090267539024353,0.2336572557687759,1.0690141916275024,284.9500427246094,284.95001220703125,302.8333435058594,297.30255126953125,299.1453857421875,297.2011413574219,284.9499206542969,1.0,0.6199601888656616,0.4558033049106598,0.4558033049106598,1.0,1.0,-3.268836259841919,1.123652458190918,2.145183563232422,0.3807761967182159,0.9323430061340332,0.9323430061340332,0.0,178.54335021972656,219.0,74964.3046875,0.0,2985.1376953125,1.0,278.20831298828125,282.9553527832031,300.3038635253906,305.23992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35825.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844774603843689,1.0,0.0,0.0,3.774500608444214,3.774525880813599,9.506317155683064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12254.365234375,0.0,1674.7952880859375,1895.4371337890625,0.0,2886.35498046875,0.933037519454956,1.0,0.0,3.0,1.0,0.0
18015780,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8401080965995789,0.4141169786453247,0.3756473064422607,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9400215744972228,0.5749725699424744,0.5460432171821594,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8611615896224976,0.4479767680168152,0.3154759407043457,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8547600507736206,0.4377362728118896,0.4175216555595398,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6990726590156555,0.2333260774612426,1.0692565441131592,284.9493408203125,284.95001220703125,302.844482421875,297.3086853027344,299.1430969238281,297.1978759765625,284.9493408203125,1.0,0.6253177523612976,0.4548113048076629,0.4548113048076629,1.0,1.0,-3.27097225189209,1.1220799684524536,2.1488921642303467,0.3787468373775482,0.9316999316215516,0.9316999316215516,0.0,187.8022918701172,219.0,74965.0703125,0.0,3041.407958984375,1.0,278.2082824707031,282.95416259765625,300.3087158203125,305.2445983886719,293.1499938964844,293.1499938964844,278.1499938964844,35897.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.775391578674317,3.775416851043701,9.510805512036312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12255.751953125,0.0,1676.404541015625,1895.4371337890625,0.0,2885.288330078125,0.933298647403717,1.0,0.0,3.0,1.0,0.0
18015840,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8304041624069214,0.4137380123138428,0.3756517171859741,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.927126169204712,0.5755491256713867,0.546871542930603,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8510777354240417,0.4481043219566345,0.3158285915851593,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8448882102966309,0.43783900141716,0.4179809391498565,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6899404525756836,0.2329948991537094,1.0694860219955444,284.9492492675781,284.95001220703125,302.85546875,297.3150939941406,299.14117431640625,297.1952209472656,284.94927978515625,1.0,0.6306390166282654,0.4538193047046661,0.4538193047046661,1.0,1.0,-3.2732274532318115,1.1205419301986694,2.1526854038238525,0.3767367303371429,0.931386947631836,0.931386947631836,0.0,197.0308990478516,222.0,74967.6015625,0.0,3097.83984375,1.0,278.2082824707031,282.9533996582031,300.3141174316406,305.2497863769531,293.1499938964844,293.1499938964844,278.1499938964844,35940.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444950580596924,1.0,0.0,0.0,3.7760651111602783,3.776090383529663,9.514199064142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12257.7529296875,0.0,1677.5380859375,1895.4371337890625,0.0,2883.739990234375,0.9334902167320251,1.0,0.0,3.0,1.0,0.0
18015900,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8241416811943054,0.4133646488189697,0.3755515813827514,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9190305471420288,0.5762121081352234,0.547701358795166,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.844764769077301,0.4482423067092895,0.3161037266254425,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.838692843914032,0.4379402995109558,0.4183245897293091,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6839744448661804,0.2326677441596985,1.0691900253295898,284.9488220214844,284.95001220703125,302.8663024902344,297.3217163085937,299.1394958496094,297.1932373046875,284.94879150390625,1.0,0.6339764595031738,0.4528273046016693,0.4528273046016693,1.0,1.0,-3.2744932174682617,1.118613600730896,2.155879497528076,0.3745817244052887,0.9307814240455629,0.9307814240455629,0.0,203.3788299560547,222.0,74953.8828125,0.0,3136.083740234375,1.0,278.2082824707031,282.95245361328125,300.3200378417969,305.2551574707031,293.1499938964844,293.1499938964844,278.1499938964844,35977.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442803025245667,1.0,0.0,0.0,3.7761616706848153,3.776186943054199,9.514685075373565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12257.5302734375,0.0,1677.9404296875,1895.4371337890625,0.0,2881.73095703125,0.933533012866974,1.0,0.0,3.0,1.0,0.0
18015960,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8194429278373718,0.4130075573921203,0.375409334897995,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9132933616638184,0.5769273042678833,0.5485389232635498,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8401899337768555,0.4484010636806488,0.3163494169712066,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8341821432113647,0.4380495250225067,0.4186164438724518,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6795117855072021,0.2323547899723053,1.0686753988265991,284.9488220214844,284.95001220703125,302.8769836425781,297.3285522460937,299.1393737792969,297.19171142578125,284.9488525390625,1.0,0.6366688013076782,0.4521815478801727,0.4521815478801727,1.0,1.0,-3.275357723236084,1.117316961288452,2.158040761947632,0.3731038570404053,0.9303776025772096,0.9303776025772096,0.0,208.2967529296875,210.0,74942.203125,0.0,3165.475341796875,1.0,278.2082824707031,282.9521484375,300.3263854980469,305.26055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440278172492981,1.0,0.0,0.0,3.775738716125488,3.775763988494873,9.51255458403466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12257.3837890625,0.0,1677.64501953125,1895.4371337890625,0.0,2879.369384765625,0.933460772037506,1.0,0.0,3.0,1.0,0.0
18016020,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8179956674575806,0.4126692414283752,0.3751493990421295,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9120625853538512,0.5776731967926025,0.5492732524871826,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8390190601348877,0.4485812485218048,0.3165057897567749,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8330023288726807,0.4381691813468933,0.4187774360179901,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.678074836730957,0.2320580184459686,1.06756329536438,284.94830322265625,284.95001220703125,302.88751220703125,297.3355407714844,299.1394348144531,297.1905517578125,284.9482421875,1.0,0.6370288729667664,0.4515358209609985,0.4515358209609985,1.0,1.0,-3.274975776672364,1.1155917644500732,2.15938401222229,0.3715127110481262,0.9295511841773988,0.9295511841773988,0.0,209.65447998046875,210.0,74913.4375,0.0,3172.2333984375,1.0,278.2082824707031,282.9515380859375,300.3329772949219,305.26580810546875,293.1499938964844,293.1499938964844,278.1499938964844,36036.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437480926513672,1.0,0.0,0.0,3.774851799011232,3.7748770713806152,9.508086122878012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12254.876953125,0.0,1676.8409423828125,1895.4371337890625,0.0,2876.752685546875,0.933277189731598,1.0,0.0,3.0,1.0,0.0
18016080,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8182235956192017,0.4123562276363373,0.3748400211334228,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.913079559803009,0.5784476399421692,0.5499642491340637,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.839570164680481,0.4487894773483276,0.3166256248950958,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8335084915161133,0.4383054971694946,0.4188782274723053,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6781773567199707,0.2317850887775421,1.0661951303482056,284.9476013183594,284.95001220703125,302.8978881835937,297.3426513671875,299.1396484375,297.1897277832031,284.9475402832031,1.0,0.6365145444869995,0.4508900642395019,0.4508900642395019,1.0,1.0,-3.2740557193756104,1.1136610507965088,2.1603946685791016,0.3698108494281769,0.9283820390701294,0.9283820390701294,0.0,209.1385040283203,198.0,74870.8359375,0.0,3167.339111328125,1.0,278.20831298828125,282.9510803222656,300.3397216796875,305.270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434312343597412,1.0,0.0,0.0,3.7730424404144287,3.7730674743652335,9.498972985966248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12249.6884765625,0.0,1675.0504150390625,1895.4371337890625,0.0,2873.789794921875,0.9328970909118652,1.0,0.0,3.0,1.0,0.0
18016140,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8199597001075745,0.4120764434337616,0.3744984269142151,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9161527752876282,0.5792537331581116,0.5506230592727661,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8416815996170044,0.4490358829498291,0.3167234063148498,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8355376124382019,0.4384653866291046,0.4189352989196777,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6796749234199524,0.2315453737974167,1.0646620988845823,284.9472045898437,284.95001220703125,302.9081115722656,297.34991455078125,299.1399841308594,297.18927001953125,284.9471435546875,1.0,0.635096549987793,0.4502443373203277,0.4502443373203277,1.0,1.0,-3.272780179977417,1.1115926504135132,2.1611876487731934,0.368050068616867,0.9272107481956482,0.9272107481956482,0.0,206.9657287597656,198.0,74819.0625,0.0,3152.414306640625,1.0,278.2083435058594,282.9510498046875,300.3465576171875,305.2740173339844,293.1499938964844,293.1499938964844,278.1499938964844,36119.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430691957473755,1.0,0.0,0.0,3.77043890953064,3.770464181900024,9.485868872616264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12243.033203125,0.0,1672.2581787109375,1895.4371337890625,0.0,2870.40380859375,0.9323393106460572,1.0,0.0,3.0,1.0,0.0
18016200,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8224645853042603,0.4118167757987976,0.3741461336612701,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9203457832336426,0.5800768733024597,0.551268458366394,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8446193933486938,0.4493067562580108,0.3168155252933502,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8383676409721375,0.4386403560638428,0.4189758002758026,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6819032430648804,0.2313271164894104,1.0630794763565063,284.9468994140625,284.95001220703125,302.9181823730469,297.35723876953125,299.1404113769531,297.18902587890625,284.9468688964844,1.0,0.6332497000694275,0.4495985805988312,0.4495985805988312,1.0,1.0,-3.2713892459869385,1.1094778776168823,2.1619114875793457,0.3662717640399933,0.9260353446006776,0.9260353446006776,0.0,203.9997100830078,186.0,74763.8125,0.0,3132.81982421875,1.0,278.2084045410156,282.9512023925781,300.3535461425781,305.27764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36150.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842682421207428,1.0,0.0,0.0,3.7675507068634033,3.767575979232788,9.471341400058008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12235.8408203125,0.0,1669.0892333984375,1895.4371337890625,0.0,2866.786865234375,0.9317031502723694,1.0,0.0,3.0,1.0,0.0
18016260,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8259822726249695,0.4115869402885437,0.3737850487232208,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9260231852531432,0.5809240937232971,0.5518996715545654,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8486690521240234,0.4496155381202698,0.3169059753417969,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.842271625995636,0.4388383328914642,0.4189998507499695,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6851051449775696,0.2311416566371917,1.0614640712738037,284.9470520019531,284.95001220703125,302.9281005859375,297.3646240234375,299.1410217285156,297.1890869140625,284.9470520019531,1.0,0.6308740973472595,0.448974460363388,0.448974460363388,1.0,1.0,-3.2699098587036133,1.1073768138885498,2.1625330448150635,0.3645302057266235,0.9251335859298706,0.9251335859298706,0.0,200.04737854003903,186.0,74709.359375,0.0,3107.544189453125,1.0,278.2084350585937,282.9517822265625,300.3606872558594,305.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,36161.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422701954841614,1.0,0.0,0.0,3.764352798461914,3.764378070831299,9.455270060243492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12228.8955078125,0.0,1665.3973388671875,1895.4371337890625,0.0,2862.932861328125,0.9310089945793152,1.0,0.0,3.0,1.0,0.0
18016320,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8301395773887634,0.411375492811203,0.3734230697154999,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9326327443122864,0.5817846655845642,0.5525252819061279,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8534591197967529,0.4499501287937164,0.3170005977153778,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8468866944313049,0.4390509128570556,0.419018805027008,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6889288425445557,0.2309783846139907,1.0598591566085815,284.94708251953125,284.95001220703125,302.9378662109375,297.3720397949219,299.1416931152344,297.1893005371094,284.94708251953125,1.0,0.6282261610031128,0.4483503103256225,0.4483503103256225,1.0,1.0,-3.268432855606079,1.1052777767181396,2.1631550788879395,0.3627952635288238,0.924182116985321,0.924182116985321,0.0,195.5878753662109,174.0,74653.8203125,0.0,3079.46826171875,1.0,278.20849609375,282.9522399902344,300.36798095703125,305.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,36172.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418517708778381,1.0,0.0,0.0,3.761231422424317,3.761256456375122,9.439595487492624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12221.8505859375,0.0,1661.8028564453125,1895.4371337890625,0.0,2859.02099609375,0.9302998781204224,1.0,0.0,3.0,1.0,0.0
18016380,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8349012732505798,0.4111802279949188,0.3730621039867401,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9400237798690796,0.5826560258865356,0.5531470775604248,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8589565753936768,0.4503085315227508,0.3171011507511139,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8521825671195984,0.4392763972282409,0.4190354943275451,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6933213472366333,0.2308350354433059,1.058275818824768,284.9472961425781,284.95001220703125,302.947509765625,297.37945556640625,299.1423645019531,297.1896667480469,284.9472961425781,1.0,0.6253707408905029,0.447726160287857,0.447726160287857,1.0,1.0,-3.266983985900879,1.103187084197998,2.163796901702881,0.3610676229000091,0.9234182834625244,0.9234182834625244,0.0,190.7421264648437,174.0,74600.671875,0.0,3049.323486328125,1.0,278.20855712890625,282.952880859375,300.37530517578125,305.2888488769531,293.1499938964844,293.1499938964844,278.1499938964844,36171.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414309024810791,1.0,0.0,0.0,3.758068799972534,3.758094072341919,9.42372821555182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12215.216796875,0.0,1658.081298828125,1895.4371337890625,0.0,2855.087158203125,0.9295997023582458,1.0,0.0,3.0,1.0,0.0
18016440,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8402573466300964,0.410999059677124,0.3727039098739624,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9480302333831788,0.583534300327301,0.5537656545639038,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8651421070098877,0.4506884813308716,0.3172090649604797,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8581447601318359,0.4395130276679992,0.4190520942211151,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6982395052909851,0.2307093143463134,1.0567227602005005,284.947509765625,284.95001220703125,302.9569702148437,297.3868408203125,299.14306640625,297.19012451171875,284.947509765625,1.0,0.6223602890968323,0.4471020102500915,0.4471020102500915,1.0,1.0,-3.265579462051392,1.1011109352111816,2.16446852684021,0.3593506217002868,0.9227177500724792,0.9227177500724792,0.0,185.61045837402344,162.0,74549.609375,0.0,3017.707275390625,1.0,278.2085876464844,282.9534912109375,300.3826904296875,305.2928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36168.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410131931304932,1.0,0.0,0.0,3.7550556659698486,3.7550806999206543,9.408622645423748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12208.990234375,0.0,1654.5146484375,1895.4371337890625,0.0,2851.18310546875,0.928922712802887,1.0,0.0,3.0,1.0,0.0
18016500,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.846274197101593,0.4108386933803558,0.3723538517951965,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9565433263778688,0.5844094753265381,0.554375410079956,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8720663785934448,0.451092004776001,0.3173266947269439,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8648303151130676,0.4397668242454529,0.4190738797187805,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7036986947059631,0.2306020110845565,1.0552104711532593,284.9477233886719,284.95001220703125,302.9662780761719,297.3941955566406,299.14373779296875,297.1906433105469,284.9477233886719,1.0,0.619216799736023,0.4464778900146484,0.4464778900146484,1.0,1.0,-3.264242172241211,1.0990577936172483,2.165184259414673,0.3576476275920868,0.9221113920211792,0.9221113920211792,0.0,180.2305603027344,162.0,74500.828125,0.0,2984.87744140625,1.0,278.2086486816406,282.9541015625,300.3900451660156,305.29705810546875,293.1499938964844,293.1499938964844,278.1499938964844,36160.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406022191047668,1.0,0.0,0.0,3.7521660327911377,3.752191066741944,9.394148037245033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12203.16015625,0.0,1651.064697265625,1895.4371337890625,0.0,2847.342529296875,0.9282785058021544,1.0,0.0,3.0,1.0,0.0
18016560,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8529444336891174,0.4106988906860351,0.3720155358314514,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.965335726737976,0.5852739810943604,0.554972231388092,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8796883225440979,0.4515135288238525,0.3174530863761902,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8722108006477356,0.4400380253791809,0.419105052947998,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7096262574195862,0.2305086404085159,1.0537359714508057,284.9479675292969,284.95001220703125,302.9754638671875,297.4014587402344,299.1446838378906,297.191162109375,284.9479675292969,1.0,0.615990400314331,0.4459384679794311,0.4459384679794311,1.0,1.0,-3.262969970703125,1.097224235534668,2.165745735168457,0.3561545610427856,0.9215951561927797,0.9215951561927797,0.0,174.7019805908203,150.0,74456.8125,0.0,2951.38427734375,1.0,278.20867919921875,282.9546813964844,300.3973693847656,305.301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36150.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840204119682312,1.0,0.0,0.0,3.749535322189331,3.7495603561401367,9.380979122397548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12198.119140625,0.0,1647.9088134765625,1895.4371337890625,0.0,2843.6220703125,0.927683413028717,1.0,0.0,3.0,1.0,0.0
18016620,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8603294491767883,0.4105760455131531,0.3716887533664703,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9742658734321594,0.5861285328865051,0.5555558204650879,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8880378007888794,0.4519509673118591,0.3175878524780273,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8803249597549438,0.4403236806392669,0.4191457629203796,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7157820463180542,0.2304281890392303,1.0523008108139038,284.9481506347656,284.95001220703125,302.9844665527344,297.4085998535156,299.14556884765625,297.191650390625,284.9481506347656,1.0,0.612699568271637,0.4453990459442138,0.4453990459442138,1.0,1.0,-3.2617645263671875,1.0954262018203735,2.1663382053375244,0.3546873331069946,0.9211117029190063,0.9211117029190063,0.0,169.05938720703125,150.0,74415.3125,0.0,2917.423095703125,1.0,278.2087097167969,282.9551696777344,300.4046325683594,305.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,36141.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398200869560242,1.0,0.0,0.0,3.7470932006835938,3.7471182346344,9.368764040118548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12193.4814453125,0.0,1644.98095703125,1895.4371337890625,0.0,2840.034423828125,0.9271294474601746,1.0,0.0,3.0,1.0,0.0
18016680,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8684730529785156,0.4104640781879425,0.371370404958725,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9831739068031312,0.5869762301445007,0.5561296939849854,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8971213102340698,0.4523997008800506,0.3177290856838226,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8891889452934265,0.4406184554100036,0.4191935062408447,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7221494913101196,0.2303575724363327,1.050898194313049,284.9482727050781,284.95001220703125,302.99334716796875,297.4156188964844,299.1464538574219,297.1921691894531,284.9482727050781,1.0,0.6093634366989136,0.4448596239089966,0.4448596239089966,1.0,1.0,-3.260611057281494,1.0936466455459597,2.166964292526245,0.3532312214374542,0.92063969373703,0.92063969373703,0.0,163.34481811523438,138.0,74375.3515625,0.0,2883.197509765625,1.0,278.2087707519531,282.9555969238281,300.4117736816406,305.3107604980469,293.1499938964844,293.1499938964844,278.1499938964844,36132.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394511938095093,1.0,0.0,0.0,3.7447760105133057,3.744800806045532,9.357179351354716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12189.0703125,0.0,1642.210693359375,1895.4371337890625,0.0,2836.587890625,0.9266037344932556,1.0,0.0,3.0,1.0,0.0
18016740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8774319887161255,0.4103592038154602,0.3710576891899109,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9919194579124452,0.5878198146820068,0.5566971302032471,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9070691466331482,0.4528566598892212,0.3178751170635223,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8988296389579773,0.4409190714359283,0.4192458689212799,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7288862466812134,0.2302944660186767,1.0495219230651855,284.948486328125,284.95001220703125,303.0020446777344,297.4224853515625,299.1472473144531,297.1926574707031,284.9485168457031,1.0,0.6059960722923279,0.4443202018737793,0.4443202018737793,1.0,1.0,-3.2594974040985107,1.091880440711975,2.167616844177246,0.3517840504646301,0.9202641248703004,0.9202641248703004,0.0,157.58570861816406,138.0,74336.7109375,0.0,2848.833251953125,1.0,278.20880126953125,282.95611572265625,300.41876220703125,305.3152770996094,293.1499938964844,293.1499938964844,278.1499938964844,36119.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390944600105286,1.0,0.0,0.0,3.742457389831543,3.7424824237823486,9.34559636789345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.8134765625,0.0,1639.4010009765625,1895.4371337890625,0.0,2833.256103515625,0.9260990619659424,1.0,0.0,3.0,1.0,0.0
18016800,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8868833184242249,0.4102545976638794,0.3707564771175384,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.5887240171432495,0.5561537742614746,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9182639122009276,0.4533164203166961,0.3180313110351562,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9091140627861024,0.4412192702293396,0.4193092584609985,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7358870506286621,0.2302348464727401,1.0482094287872314,284.9477844238281,284.95001220703125,303.0106201171875,297.4291381835937,299.14801025390625,297.1933898925781,284.9476623535156,1.0,0.602522075176239,0.443780779838562,0.443780779838562,1.0,1.0,-3.257175922393799,1.089653730392456,2.167521953582764,0.3501985967159271,0.9191585779190063,0.9191585779190063,0.0,151.96551513671875,126.0,74277.46875,0.0,2812.744384765625,1.0,278.2088317871094,282.9559020996094,300.4255065917969,305.319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36134.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387393951416016,1.0,0.0,0.0,3.739804983139038,3.739830017089844,9.332354125035636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12177.4384765625,0.0,1636.4295654296875,1895.4371337890625,0.0,2829.939453125,0.9254891276359558,1.0,0.0,3.0,1.0,0.0
18016860,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8931126594543457,0.4100905060768127,0.370509386062622,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.5902922749519348,0.5454607605934143,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.926030695438385,0.453724056482315,0.3182329833507538,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9164433479309082,0.4414668679237366,0.419432520866394,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7405050992965698,0.2301355004310608,1.047210454940796,284.9393920898437,284.95001220703125,303.0190124511719,297.4355773925781,299.1493225097656,297.1964416503906,284.9385681152344,1.0,0.5983143448829651,0.4432187080383301,0.4432187080383301,1.0,1.0,-3.2432544231414795,1.082983374595642,2.160270929336548,0.3470426499843597,0.9111828804016112,0.9111828804016112,0.0,147.96923828125,126.0,74009.359375,0.0,2761.78076171875,1.0,278.2089538574219,282.9510498046875,300.4312438964844,305.3149108886719,293.1499938964844,293.1499938964844,278.1499938964844,36428.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382708430290222,1.0,0.0,0.0,3.7305729389190674,3.730597972869873,9.286335398428492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12135.1435546875,0.0,1627.9498291015625,1895.4371337890625,0.0,2825.563720703125,0.9234731793403624,1.0,0.0,3.0,1.0,0.0
18016920,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8998867273330688,0.4098954796791076,0.3702202141284942,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.5927572846412659,0.5331794023513794,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.934471070766449,0.4541082382202148,0.3184072077274322,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9246217608451844,0.4416890442371368,0.4195174872875213,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7455757856369019,0.2300298064947128,1.046100378036499,284.9309387207031,284.95001220703125,303.0272827148437,297.4417724609375,299.153076171875,297.2035217285156,284.9302062988281,1.0,0.5937334299087524,0.4426566362380981,0.4426566362380981,1.0,1.0,-3.227190494537353,1.0755283832550049,2.1516621112823486,0.3432742655277252,0.9003830552101135,0.9003830552101135,0.0,143.75161743164062,114.0,73624.5078125,0.0,2705.62744140625,1.0,278.20916748046875,282.9482116699219,300.4353942871094,305.3005676269531,293.1499938964844,293.1499938964844,278.1499938964844,36931.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375216126441956,1.0,0.0,0.0,3.712978363037109,3.713003158569336,9.19894660000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12069.412109375,0.0,1611.457275390625,1895.4371337890625,0.0,2818.568603515625,0.9195109605789183,1.0,0.0,3.0,1.0,0.0
18016980,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.907627522945404,0.4097113013267517,0.3699124455451965,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.5961247682571411,0.5198500752449036,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.943766713142395,0.4545057117938995,0.3185707032680511,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9338350892066956,0.4419159293174743,0.4195825755596161,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.751362681388855,0.2299440950155258,1.0449773073196411,284.93048095703125,284.95001220703125,303.0353698730469,297.4476928710937,299.1593322753906,297.2146911621094,284.9302978515625,1.0,0.588786244392395,0.4420945644378662,0.4420945644378662,1.0,1.0,-3.209632158279419,1.0675148963928225,2.1421172618865967,0.3392697274684906,0.8935872912406921,0.8935872912406921,0.0,139.26309204101562,114.0,73218.046875,0.0,2645.64892578125,1.0,278.2095642089844,282.9543151855469,300.4384765625,305.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,37190.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364114761352539,1.0,0.0,0.0,3.687556743621826,3.6875813007354736,9.073413593796432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12000.3837890625,0.0,1584.357666015625,1895.4371337890625,0.0,2808.20654296875,0.9143481254577636,1.0,0.0,3.0,1.0,0.0
18017040,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9169287085533142,0.4095455408096313,0.3696125447750091,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.6002388596534729,0.5054705739021301,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9538107514381408,0.4549237191677093,0.3187417387962341,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.943988800048828,0.4421544671058655,0.4196495413780212,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.757986307144165,0.2298885583877563,1.0439366102218628,284.9287109375,284.95001220703125,303.0433349609375,297.45330810546875,299.1675109863281,297.2290344238281,284.92840576171875,1.0,0.583541989326477,0.4415324926376343,0.4415324926376343,1.0,1.0,-3.191019058227539,1.059108018875122,2.131911039352417,0.3351037502288818,0.8855141401290894,0.8855141401290894,0.0,134.54522705078125,132.0,72777.25,0.0,2582.87646484375,1.0,278.2099609375,282.9584045410156,300.4418334960937,305.2528076171875,293.1499938964844,293.1499938964844,278.45001220703125,37335.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350936770439148,1.0,0.0,0.0,3.662550210952759,3.6625747680664062,8.950771643867483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11178.9306640625,0.0,1557.202880859375,1895.4371337890625,0.0,2795.91162109375,0.908812940120697,1.0,0.0,3.0,1.0,0.0
18017100,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.92021381855011,0.4095553159713745,0.3694557547569275,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6045175790786743,0.5005862712860107,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.957436501979828,0.455502986907959,0.3190230429172516,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9476096034049988,0.4425310790538788,0.4198571145534515,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7603238224983215,0.2299415320158004,1.0435928106307983,285.0111389160156,284.95001220703125,303.0511474609375,297.4585876464844,299.1778564453125,297.2451171875,285.0222473144531,1.0,0.5824698805809021,0.4409704208374023,0.4409704208374023,1.0,1.0,-3.185091495513916,1.0555198192596436,2.1295716762542725,0.3324299156665802,0.9406601786613464,0.9406601786613464,0.0,132.96157836914062,132.0,71846.4140625,0.0,2562.6259765625,1.0,278.40771484375,283.0648193359375,300.4111022949219,304.994140625,293.1499938964844,293.1499938964844,278.45001220703125,35305.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284967541694641,1.0,0.0,0.0,3.6653099060058594,3.6653339862823486,8.964265134636662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11374.1533203125,0.0,1545.0537109375,1895.4371337890625,0.0,2734.456298828125,0.910304069519043,1.0,0.0,3.0,1.0,0.0
18017160,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9200633764266968,0.4099351167678833,0.3696802854537964,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6084457635879517,0.5011022090911865,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.957672953605652,0.4564162790775299,0.3195745348930359,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9476898312568665,0.4431972801685333,0.4203854203224182,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7602518200874329,0.2301862090826034,1.044368028640747,285.0394287109375,284.95001220703125,303.05877685546875,297.4635009765625,299.1899719238281,297.2607421875,285.036376953125,1.0,0.5832722783088684,0.4407668709754944,0.4407668709754944,1.0,1.0,-3.1881957054138184,1.0561378002166748,2.132057905197144,0.3322400748729706,0.9892041087150574,0.9892041087150574,0.0,133.22286987304688,150.0,72134.03125,0.0,2570.16943359375,1.0,278.49267578125,283.0844421386719,300.4356689453125,305.10577392578125,293.1499938964844,293.1499938964844,278.1499938964844,32508.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263660669326782,1.0,0.0,0.0,3.758361577987671,3.7583861351013184,9.425196481060992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12490.7646484375,0.0,1630.2017822265625,1895.4371337890625,0.0,2714.643798828125,0.9277794361114502,1.0,0.0,3.0,1.0,0.0
18017220,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9167850613594056,0.4098991751670837,0.3699208498001098,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.6112096309661865,0.5060990452766418,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9549034237861632,0.456986516714096,0.3201526701450348,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9446582198143004,0.4435837268829345,0.4209615588188171,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7580496668815613,0.2302979379892349,1.045501947402954,284.93017578125,284.95001220703125,303.0662841796875,297.468017578125,299.1972045898437,297.2682189941406,284.91748046875,1.0,0.58566814661026,0.4405633211135864,0.4405633211135864,1.0,1.0,-3.1972339153289795,1.0590368509292605,2.138197183609009,0.333089679479599,0.9338820576667786,0.9338820576667786,0.0,134.94439697265625,150.0,73362.1796875,0.0,2597.41455078125,1.0,278.3009033203125,282.95184326171875,300.5022888183594,305.4506530761719,293.1499938964844,293.1499938964844,278.1499938964844,34278.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331056833267212,1.0,0.0,0.0,3.7946810722351074,3.794706106185913,9.608239679437247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12366.736328125,0.0,1686.781494140625,1895.4371337890625,0.0,2777.375244140625,0.9352914690971376,1.0,0.0,3.0,1.0,0.0
18017280,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9100024700164796,0.4093043506145477,0.3696792721748352,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.6124809384346008,0.5158288478851318,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9485690593719482,0.4570748209953308,0.3204187452793121,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9380228519439696,0.4435486793518066,0.4211878776550293,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7534436583518982,0.2301520407199859,1.0458272695541382,284.8962707519531,284.95001220703125,303.0736389160156,297.4721374511719,299.1976623535156,297.2651672363281,284.9002990722656,1.0,0.5893020033836365,0.4403597414493561,0.4403597414493561,1.0,1.0,-3.2096192836761475,1.063185214996338,2.1464338302612305,0.3344924449920654,0.8923835158348083,0.8923835158348083,0.0,138.1234130859375,168.0,73339.5859375,0.0,2639.4658203125,1.0,278.2230529785156,282.92437744140625,300.4985046386719,305.3900451660156,293.1499938964844,293.1499938964844,278.45001220703125,38181.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835788905620575,1.0,0.0,0.0,3.7241036891937256,3.7241287231445312,9.2541557705772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11293.2421875,0.0,1633.841796875,1895.4371337890625,0.0,2802.397705078125,0.9223934412002563,1.0,0.0,3.0,1.0,0.0
18017340,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9019068479537964,0.4091309309005737,0.3694364428520202,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.6130050420761108,0.5285900235176086,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9401623606681824,0.4575183987617492,0.3206835091114044,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9293587803840636,0.4437894225120544,0.4213968515396118,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7475991249084473,0.230108767747879,1.0459935665130615,285.0076904296875,284.95001220703125,303.0808410644531,297.4757995605469,299.1967468261719,297.2597351074219,285.0195617675781,1.0,0.5939613580703735,0.4401561915874481,0.4401561915874481,1.0,1.0,-3.225431442260742,1.0686157941818235,2.156815767288208,0.3363777101039886,0.9626861214637756,0.9626861214637756,0.0,142.35235595703125,168.0,72887.6640625,0.0,2694.534423828125,1.0,278.4120483398437,283.04669189453125,300.4488830566406,305.10479736328125,293.1499938964844,293.1499938964844,278.45001220703125,35130.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830260157585144,1.0,0.0,0.0,3.736273050308228,3.736297607421875,9.314734370491352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11557.61328125,0.0,1624.6282958984375,1895.4371337890625,0.0,2750.867431640625,0.9260865449905396,1.0,0.0,3.0,1.0,0.0
