time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8939796686172485,0.4094718098640442,0.3697089850902557,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.6130565404891968,0.5427466034889221,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9312989711761476,0.4584110975265503,0.3212943971157074,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9203585982322692,0.4444113075733185,0.4219932854175567,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7416275143623352,0.2302560657262802,1.0470587015151978,285.0577392578125,284.95001220703125,303.087890625,297.47900390625,299.1960754394531,297.2542419433594,285.0570068359375,1.0,0.599532961845398,0.4399526119232178,0.4399526119232178,1.0,1.0,-3.24550461769104,1.0756337642669678,2.1698708534240723,0.338898092508316,1.0,1.0,0.0,147.257080078125,171.0,73323.453125,0.0,2762.6025390625,1.0,278.4924011230469,283.08453369140625,300.4643859863281,305.212646484375,293.1499938964844,293.1499938964844,278.1499938964844,32862.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290002346038818,1.0,0.0,0.0,3.817551851272583,3.8175768852233887,9.724408300826326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12709.1787109375,0.0,1703.1370849609375,1895.4371337890625,0.0,2739.140625,0.9413423538208008,1.0,0.0,3.0,1.0,0.0
18017460,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.888102114200592,0.4094602465629577,0.3700151145458221,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6122426390647888,0.553741455078125,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9247629046440125,0.4590063393115997,0.3219299018383026,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9138343334197998,0.4447929263114929,0.4226216077804565,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.737231969833374,0.2302591055631637,1.0480846166610718,284.96160888671875,284.95001220703125,303.09478759765625,297.481689453125,299.1889038085937,297.2433166503906,284.9481506347656,1.0,0.6036803722381592,0.4391487240791321,0.4391487240791321,1.0,1.0,-3.261864185333252,1.0798083543777466,2.182055711746216,0.3397105634212494,0.976610004901886,0.976610004901886,0.0,151.19332885742188,171.0,74714.5078125,0.0,2818.31103515625,1.0,278.2975769042969,282.9588317871094,300.5238647460937,305.5588073730469,293.1499938964844,293.1499938964844,278.1499938964844,33754.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362470269203186,1.0,0.0,0.0,3.858368873596192,3.8583943843841553,9.933464752975851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12614.974609375,0.0,1759.8170166015625,1895.4371337890625,0.0,2806.672119140625,0.9502165913581848,1.0,0.0,3.0,1.0,0.0
18017520,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8822641372680664,0.4087962508201599,0.3697808384895324,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6105976104736328,0.5641708374023438,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9183995723724364,0.4590314328670501,0.3222026228904724,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.907697319984436,0.4446820616722107,0.4228358268737793,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7329558730125427,0.2299594283103943,1.047923922538757,284.9012451171875,284.95001220703125,303.1015014648437,297.4838562011719,299.177001953125,297.2261962890625,284.9031677246094,1.0,0.6073501110076904,0.438344806432724,0.438344806432724,1.0,1.0,-3.274523496627808,1.0824878215789795,2.192035675048828,0.3397387862205505,0.9240316152572632,0.9240316152572632,0.0,154.8621826171875,174.0,74871.2890625,0.0,2865.267822265625,1.0,278.2207336425781,282.90411376953125,300.51678466796875,305.50689697265625,293.1499938964844,293.1499938964844,278.1499938964844,37027.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394907116889954,1.0,0.0,0.0,3.819060802459717,3.819086790084839,9.73209694166144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12335.80859375,0.0,1737.55712890625,1895.4371337890625,0.0,2836.95751953125,0.9430862069129944,1.0,0.0,3.0,1.0,0.0
18017580,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8768342733383179,0.4083297252655029,0.369379311800003,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9990000128746032,0.6088966727256775,0.5738273859024048,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9126128554344176,0.4592135548591614,0.3223547637462616,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.902289867401123,0.4446786046028137,0.4228909611701965,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7289445400238037,0.2296770066022873,1.0471478700637815,284.9240417480469,284.95001220703125,303.10809326171875,297.4854736328125,299.1658630371094,297.2105712890625,284.92510986328125,1.0,0.6105759143829346,0.4375409185886383,0.4375409185886383,1.0,1.0,-3.284916400909424,1.084307074546814,2.2006094455718994,0.3393546938896179,0.9272994995117188,0.9272994995117188,0.0,158.2701873779297,174.0,74960.1640625,0.0,2906.346923828125,1.0,278.2096862792969,282.9215087890625,300.4977111816406,305.45458984375,293.1499938964844,293.1499938964844,278.1499938964844,36775.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395733833312988,1.0,0.0,0.0,3.801322221755981,3.801347970962525,9.64190121521824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12318.3349609375,0.0,1714.1744384765625,1895.4371337890625,0.0,2837.7294921875,0.939854860305786,1.0,0.0,3.0,1.0,0.0
18017640,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8703802227973938,0.4080070555210113,0.3691740036010742,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9958946704864502,0.6074694991111755,0.5762834548950195,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9057868719100952,0.4595118165016174,0.3226350247859955,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8958385586738586,0.4447613358497619,0.4230819046497345,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7240507006645203,0.2294194549322128,1.0466676950454712,284.9337463378906,284.95001220703125,303.1145324707031,297.4864807128906,299.1559753417969,297.1977233886719,284.9340515136719,1.0,0.6131410002708435,0.4367370009422302,0.4367370009422302,1.0,1.0,-3.288430690765381,1.0835309028625488,2.204899787902832,0.3382017910480499,0.926805853843689,0.926805853843689,0.0,162.2830047607422,177.0,74929.171875,0.0,2935.612060546875,1.0,278.2080078125,282.9292297363281,300.4893798828125,305.43438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36567.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393848538398743,1.0,0.0,0.0,3.7926933765411377,3.7927188873291016,9.59817725743051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12307.328125,0.0,1702.20751953125,1895.4371337890625,0.0,2835.96875,0.9376664161682128,1.0,0.0,3.0,1.0,0.0
18017700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8642886877059937,0.4077322483062744,0.3690597414970398,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9902971386909484,0.6068828105926514,0.5755428671836853,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8996322154998779,0.4598496854305267,0.3229727745056152,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.889672040939331,0.4448736906051636,0.4233305156230926,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7192814946174622,0.2291741520166397,1.0462703704833984,284.9365234375,284.95001220703125,303.1208190917969,297.48687744140625,299.14910888671875,297.1900634765625,284.9367980957031,1.0,0.615019679069519,0.4359331130981445,0.4359331130981445,1.0,1.0,-3.286891460418701,1.0808985233306885,2.2059929370880127,0.3359176814556122,0.9238278865814208,0.9238278865814208,0.0,166.1036834716797,177.0,74790.9609375,0.0,2954.43994140625,1.0,278.2081298828125,282.9332275390625,300.4867248535156,305.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36577.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391433954238892,1.0,0.0,0.0,3.782463788986206,3.78248929977417,9.54647134676634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12282.34765625,0.0,1690.074951171875,1895.4371337890625,0.0,2833.712890625,0.9353060126304626,1.0,0.0,3.0,1.0,0.0
18017760,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8596500754356384,0.4074868261814117,0.3689438700675964,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9858798384666444,0.6067231893539429,0.5752899050712585,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8950315117835999,0.4602154791355133,0.3233071863651275,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8849969506263733,0.4450112283229828,0.4235706627368927,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7155119180679321,0.2289570122957229,1.0458213090896606,284.94073486328125,284.95001220703125,303.1269836425781,297.48663330078125,299.1446228027344,297.1852111816406,284.9410095214844,1.0,0.6166595816612244,0.4352416396141052,0.4352416396141052,1.0,1.0,-3.286597967147827,1.078993558883667,2.20760440826416,0.3341115415096283,0.9230769872665404,0.9230769872665404,0.0,169.1991424560547,180.0,74691.421875,0.0,2971.189697265625,1.0,278.2082824707031,282.93798828125,300.48504638671875,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36503.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388822078704834,1.0,0.0,0.0,3.77384090423584,3.7738661766052246,9.50299408941646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12265.1748046875,0.0,1679.2574462890625,1895.4371337890625,0.0,2831.2734375,0.9333516359329224,1.0,0.0,3.0,1.0,0.0
18017820,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8559073805809021,0.4072583317756653,0.3688300251960754,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9822654128074646,0.6068234443664551,0.5753612518310547,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.891362726688385,0.4605979323387146,0.3236424326896667,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8812490105628967,0.4451638758182525,0.423809677362442,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7123561501502991,0.2287636399269104,1.0453922748565674,284.9439697265625,284.95001220703125,303.1329650878906,297.4857177734375,299.14129638671875,297.1820983886719,284.9441833496094,1.0,0.6180942058563232,0.4345501959323883,0.4345501959323883,1.0,1.0,-3.2867207527160645,1.0772579908370972,2.2094626426696777,0.3323843479156494,0.9229312539100648,0.9229312539100648,0.0,171.81138610839844,180.0,74613.875,0.0,2986.118896484375,1.0,278.2083740234375,282.94140625,300.4837646484375,305.40545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36402.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386566638946533,1.0,0.0,0.0,3.767430543899536,3.767455816268921,9.470737154515518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12251.9794921875,0.0,1670.888916015625,1895.4371337890625,0.0,2829.167236328125,0.9318718910217284,1.0,0.0,3.0,1.0,0.0
18017880,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8527911305427551,0.4070351123809814,0.3687121272087097,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9792384505271912,0.6070654988288879,0.5756139755249023,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8883528113365173,0.4609865546226501,0.3239747881889343,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8781552910804749,0.4453218579292297,0.4240436255931854,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.70963454246521,0.2285891473293304,1.0449936389923096,284.9459533691406,284.95001220703125,303.1387939453125,297.4841003417969,299.1385498046875,297.1799621582031,284.9460754394531,1.0,0.619367241859436,0.433858722448349,0.433858722448349,1.0,1.0,-3.2870843410491943,1.075608253479004,2.2114760875701904,0.3306888043880462,0.9228733777999878,0.9228733777999878,0.0,174.064208984375,183.0,74549.5234375,0.0,2999.55029296875,1.0,278.2084655761719,282.9432983398437,300.4822692871094,305.3994445800781,293.1499938964844,293.1499938964844,278.1499938964844,36319.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384912610054016,1.0,0.0,0.0,3.7628602981567374,3.762885332107544,9.44777298172994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12241.0341796875,0.0,1664.854736328125,1895.4371337890625,0.0,2827.622314453125,0.9307882189750672,1.0,0.0,3.0,1.0,0.0
18017940,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8499972820281982,0.4068111777305603,0.3685890138149261,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9764854311943054,0.60735684633255,0.5759312510490417,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8856787085533142,0.4613750278949737,0.3243034183979034,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8753965497016907,0.4454793632030487,0.4242720901966095,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7071148157119751,0.2284239381551742,1.044612169265747,284.94732666015625,284.95001220703125,303.1444702148437,297.48175048828125,299.1360168457031,297.1781921386719,284.9474182128906,1.0,0.6205565333366394,0.4331672787666321,0.4331672787666321,1.0,1.0,-3.28752875328064,1.0739847421646118,2.2135438919067383,0.3289992809295654,0.9228304624557496,0.9228304624557496,0.0,176.14285278320312,183.0,74491.234375,0.0,3012.181396484375,1.0,278.2085266113281,282.9446105957031,300.4803466796875,305.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,36249.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383855819702148,1.0,0.0,0.0,3.759033918380737,3.759058952331543,9.428568432667817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12230.82421875,0.0,1659.810302734375,1895.4371337890625,0.0,2826.635498046875,0.9298964142799376,1.0,0.0,3.0,1.0,0.0
18018000,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8474664688110352,0.4065836071968078,0.36845862865448,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9739630222320556,0.6076762080192566,0.5762876868247986,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.883280873298645,0.4617604911327362,0.3246268928050995,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8729130625724792,0.4456334114074707,0.4244931638240814,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7048093676567078,0.2282662391662597,1.0442445278167725,284.94793701171875,284.95001220703125,303.1499938964844,297.4786682128906,299.1335754394531,297.1766662597656,284.9479675292969,1.0,0.6216705441474915,0.4324758052825928,0.4324758052825928,1.0,1.0,-3.288013458251953,1.0723726749420166,2.2156407833099365,0.3273088932037353,0.9225188493728638,0.9225188493728638,0.0,178.07203674316406,186.0,74434.2421875,0.0,3024.06396484375,1.0,278.2085876464844,282.9450988769531,300.47772216796875,305.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383325338363647,1.0,0.0,0.0,3.7558751106262207,3.7559001445770255,9.41272958243644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12220.4853515625,0.0,1655.774658203125,1895.4371337890625,0.0,2826.140380859375,0.9291421175003052,1.0,0.0,3.0,1.0,0.0
18018060,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8487857580184937,0.4087159037590027,0.3693843781948089,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9754652976989746,0.6104013919830322,0.5777817964553833,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.885059654712677,0.4645431637763977,0.3257807195186615,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8745467066764832,0.4482204020023346,0.4258524477481842,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7066487073898315,0.2306592315435409,1.04954731464386,284.9593200683594,284.95001220703125,303.1553039550781,297.4748840332031,299.1488342285156,297.1988525390625,284.9608764648437,1.0,0.623386025428772,0.4319620728492737,0.4319620728492737,1.0,1.0,-3.300277709960937,1.0755683183670044,2.224709272384644,0.3272735774517059,0.930920958518982,0.930920958518982,0.0,178.07012939453125,186.0,74634.015625,0.0,3050.649658203125,1.0,278.2085876464844,282.95330810546875,300.4750366210937,305.3876342773437,293.1499938964844,293.1499938964844,278.1499938964844,35885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383976817131042,1.0,0.0,0.0,3.758322238922119,3.758347272872925,9.424998665963358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12249.84765625,0.0,1656.170654296875,1895.4371337890625,0.0,2826.74853515625,0.9296612739562988,1.0,0.0,3.0,1.0,0.0
18018120,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.851560652256012,0.4101921617984772,0.3708362877368927,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9784160852432252,0.6125559210777283,0.5798968076705933,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8884300589561462,0.4667324721813202,0.3273807764053345,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8777812123298645,0.4502559900283813,0.4278556108474731,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7102760672569275,0.2326147705316543,1.0584924221038818,284.9753723144531,284.95001220703125,303.1603088378906,297.4705505371094,299.1605529785156,297.2153015136719,284.97607421875,1.0,0.625688374042511,0.4314483404159546,0.4314483404159546,1.0,1.0,-3.319656610488892,1.0813617706298828,2.238294839859009,0.3287874162197113,0.9476783871650696,0.9476783871650696,0.0,177.58981323242188,189.0,75068.8671875,0.0,3090.236328125,1.0,278.2083740234375,282.9598693847656,300.4740905761719,305.40679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35132.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389125466346741,1.0,0.0,0.0,3.776569128036499,3.7765941619873047,9.516738828097004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12329.962890625,0.0,1671.8787841796875,1895.4371337890625,0.0,2831.556640625,0.9334902167320251,1.0,0.0,3.0,1.0,0.0
18018180,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8524903655052185,0.4110948741436004,0.3718801438808441,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9794653058052064,0.6141601800918579,0.581641674041748,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8898220062255859,0.4683659970760345,0.3286950588226318,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8790995478630066,0.451769471168518,0.4295092523097992,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7121480703353882,0.2340939044952392,1.066151142120361,284.97833251953125,284.95001220703125,303.1650390625,297.4656982421875,299.1673889160156,297.2250671386719,284.9784545898437,1.0,0.6281118392944336,0.4309346079826355,0.4309346079826355,1.0,1.0,-3.335801839828491,1.0859369039535522,2.2498650550842285,0.3299338519573211,0.9588760137557985,0.9588760137557985,0.0,178.18429565429688,189.0,75484.6171875,0.0,3129.17578125,1.0,278.2079772949219,282.9551696777344,300.4737243652344,305.4352722167969,293.1499938964844,293.1499938964844,278.1499938964844,34789.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399958610534668,1.0,0.0,0.0,3.801267385482788,3.801292657852173,9.641621545597443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12402.359375,0.0,1698.63134765625,1895.4371337890625,0.0,2841.676513671875,0.93868887424469,1.0,0.0,3.0,1.0,0.0
18018240,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8519551157951355,0.411672979593277,0.3725666403770447,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9790366888046264,0.6153978705406189,0.582994818687439,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8896206021308899,0.4696465134620666,0.3297234773635864,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8788617849349976,0.4529404938220978,0.4307946860790252,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.712576687335968,0.2352279275655746,1.0721193552017212,284.9762268066406,284.95001220703125,303.1694641113281,297.4602966308594,299.1710205078125,297.2305603027344,284.976318359375,1.0,0.6304520964622498,0.4304208755493164,0.4304208755493164,1.0,1.0,-3.3482229709625244,1.0891320705413818,2.2590909004211426,0.3304897546768188,0.96639221906662,0.96639221906662,0.0,179.53883361816406,192.0,75823.609375,0.0,3164.490966796875,1.0,278.2076416015625,282.94793701171875,300.4710388183594,305.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,34721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841265082359314,1.0,0.0,0.0,3.823697566986084,3.823723077774048,9.755742667039158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12459.064453125,0.0,1725.12060546875,1895.4371337890625,0.0,2853.536865234375,0.943764328956604,1.0,0.0,3.0,1.0,0.0
18018300,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8506755828857422,0.4120627641677856,0.373054563999176,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.9778372645378112,0.616407573223114,0.5841051340103149,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8885930180549622,0.4707052707672119,0.3305781781673431,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8778149485588074,0.453897088766098,0.4318520724773407,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7122287750244141,0.2361302673816681,1.0769551992416382,284.9707946777344,284.95001220703125,303.1736145019531,297.45440673828125,299.1726989746094,297.2336120605469,284.97039794921875,1.0,0.632675051689148,0.4299071133136749,0.4299071133136749,1.0,1.0,-3.358263731002808,1.0914442539215088,2.266819477081299,0.3306716382503509,0.9704133868217468,0.9704133868217468,0.0,181.2640838623047,192.0,76093.8046875,0.0,3196.829345703125,1.0,278.2073059082031,282.9379272460937,300.4662170410156,305.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,34828.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425281047821045,1.0,0.0,0.0,3.845590353012085,3.845616102218628,9.86777763500868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12505.568359375,0.0,1752.619873046875,1895.4371337890625,0.0,2865.34423828125,0.9484290480613708,1.0,0.0,3.0,1.0,0.0
18018360,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8489636182785034,0.4123201668262481,0.373400866985321,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9761608839035034,0.6172458529472351,0.5850292444229126,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8870695233345032,0.4715961515903473,0.3312978744506836,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8762855529785156,0.4546933472156524,0.4327349364757538,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7113754749298096,0.2368470132350921,1.0808638334274292,284.9656677246094,284.95001220703125,303.177490234375,297.447998046875,299.1714172363281,297.2348327636719,284.9653625488281,1.0,0.6347561478614807,0.4290378093719482,0.4290378093719482,1.0,1.0,-3.3664236068725586,1.09217369556427,2.274249792098999,0.329674482345581,0.9728037118911744,0.9728037118911744,0.0,183.1895294189453,195.0,76296.5625,0.0,3226.254638671875,1.0,278.20703125,282.92987060546875,300.4595947265625,305.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,34975.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436774611473083,1.0,0.0,0.0,3.861975908279419,3.862001895904541,9.95204686660145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12537.5859375,0.0,1773.92626953125,1895.4371337890625,0.0,2876.09228515625,0.9522913098335266,1.0,0.0,3.0,1.0,0.0
18018420,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8470656275749207,0.4124949276447296,0.3736569285392761,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9742465615272522,0.6179677844047546,0.5858248472213745,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8853209614753723,0.4723807871341705,0.3319275975227356,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8745368123054504,0.4553828537464142,0.4334985017776489,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7102405428886414,0.2374285906553268,1.0840823650360107,284.9604797363281,284.95001220703125,303.1810913085937,297.4411315917969,299.16900634765625,297.2348937988281,284.9601745605469,1.0,0.6366966962814331,0.4281685054302215,0.4281685054302215,1.0,1.0,-3.373237609863281,1.0923370122909546,2.280900478363037,0.3283997774124145,0.9733136296272278,0.9733136296272278,0.0,185.1852569580078,195.0,76443.515625,0.0,3253.164306640625,1.0,278.2068176269531,282.92236328125,300.4517517089844,305.4891357421875,293.1499938964844,293.1499938964844,278.1499938964844,35166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446754217147827,1.0,0.0,0.0,3.875319242477417,3.875345468521118,1.0020935405918865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12559.943359375,0.0,1791.97265625,1895.4371337890625,0.0,2885.427001953125,0.9553471207618712,1.0,0.0,3.0,1.0,0.0
18018480,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8451229929924011,0.4126200973987579,0.3738553822040558,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9722377061843872,0.6186113953590393,0.5865309834480286,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8835068345069885,0.473100483417511,0.3324991762638092,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8727229237556458,0.4560029804706573,0.4341809749603271,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7089595198631287,0.2379127740859985,1.0867877006530762,284.9567565917969,284.95001220703125,303.1844482421875,297.4338073730469,299.1659240722656,297.2342224121094,284.9565734863281,1.0,0.6385084986686707,0.4272992014884949,0.4272992014884949,1.0,1.0,-3.37908935546875,1.092137098312378,2.286952495574951,0.3269678652286529,0.9732837080955504,0.9732837080955504,0.0,187.17774963378903,198.0,76550.6015625,0.0,3277.96484375,1.0,278.2066955566406,282.9168701171875,300.4432067871094,305.4889831542969,293.1499938964844,293.1499938964844,278.1499938964844,35337.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455237150192261,1.0,0.0,0.0,3.884899854660034,3.884926080703736,1.0070543794427067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12574.638671875,0.0,1805.272216796875,1895.4371337890625,0.0,2893.3642578125,0.9576493501663208,1.0,0.0,3.0,1.0,0.0
18018540,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8432103395462036,0.4127191007137298,0.3740221261978149,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9702158570289612,0.6192076206207275,0.5871821045875549,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8817138075828552,0.4737850725650787,0.3330382108688354,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8709282279014587,0.4565834403038025,0.4348155558109283,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7076225280761719,0.2383352220058441,1.0891609191894531,284.953857421875,284.95001220703125,303.18756103515625,297.426025390625,299.16241455078125,297.2331237792969,284.9537048339844,1.0,0.6402224898338318,0.4264298975467682,0.4264298975467682,1.0,1.0,-3.3843398094177246,1.091706395149231,2.292633295059204,0.3254347145557403,0.9728764295578004,0.9728764295578004,0.0,189.1365203857422,198.0,76628.9140625,0.0,3301.275146484375,1.0,278.2065734863281,282.9123229980469,300.43426513671875,305.4862976074219,293.1499938964844,293.1499938964844,278.1499938964844,35490.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462649583816528,1.0,0.0,0.0,3.892425537109375,3.892451763153076,1.0109597496921197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12584.765625,0.0,1815.906494140625,1895.4371337890625,0.0,2900.30078125,0.959421455860138,1.0,0.0,3.0,1.0,0.0
18018600,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8413662910461426,0.4127975404262543,0.3741629123687744,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.968226969242096,0.6197599768638611,0.5877823829650879,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8799870014190674,0.4744417071342468,0.3335505425930023,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8691960573196411,0.4571304619312286,0.4354087710380554,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7062809467315674,0.2387009412050247,1.091222643852234,284.9520568847656,284.95001220703125,303.1903991699219,297.41778564453125,299.1585693359375,297.2317199707031,284.95196533203125,1.0,0.6418310403823853,0.4255605936050415,0.4255605936050415,1.0,1.0,-3.3890419006347656,1.091065764427185,2.297976016998291,0.3238098621368408,0.9723718166351318,0.9723718166351318,0.0,191.03189086914065,201.0,76680.2421875,0.0,3323.02685546875,1.0,278.2064819335937,282.9091796875,300.42498779296875,305.4810485839844,293.1499938964844,293.1499938964844,278.1499938964844,35609.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468872308731079,1.0,0.0,0.0,3.897446870803833,3.897473096847534,1.0135697721125323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12589.986328125,0.0,1823.1614990234373,1895.4371337890625,0.0,2906.125244140625,0.960641384124756,1.0,0.0,3.0,1.0,0.0
18018660,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8395899534225464,0.4128665924072265,0.3742915689945221,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9662761092185974,0.6202884316444397,0.5883553624153137,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8783285021781921,0.4750851392745971,0.3340502381324768,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8675298690795898,0.4576612710952759,0.4359816908836365,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7049626111984253,0.2390372455120086,1.0931212902069092,284.9508056640625,284.95001220703125,303.1930236816406,297.4091491699219,299.1554870605469,297.2301940917969,284.9507751464844,1.0,0.6433764696121216,0.4249118268489837,0.4249118268489837,1.0,1.0,-3.39345932006836,1.0908708572387695,2.30258846282959,0.3226923942565918,0.971887230873108,0.971887230873108,0.0,192.88145446777344,201.0,76725.6015625,0.0,3343.9111328125,1.0,278.2064208984375,282.9066467285156,300.4155578613281,305.4750061035156,293.1499938964844,293.1499938964844,278.1499938964844,35713.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474631905555725,1.0,0.0,0.0,3.901699066162109,3.9017255306243896,1.0157826864087838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12594.1826171875,0.0,1829.3502197265625,1895.4371337890625,0.0,2911.51611328125,0.9616145491600036,1.0,0.0,3.0,1.0,0.0
18018720,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8378885984420776,0.4129285514354706,0.3744100928306579,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9643762707710266,0.6207942366600037,0.5889022946357727,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.876747727394104,0.4757179617881775,0.3345391750335693,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8659388422966003,0.4581785202026367,0.4365369081497192,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7036781311035156,0.2393471896648407,1.0948708057403564,284.9504089355469,284.95001220703125,303.19537353515625,297.4001159667969,299.1523132324219,297.22857666015625,284.950439453125,1.0,0.6448593139648438,0.424263060092926,0.424263060092926,1.0,1.0,-3.39762020111084,1.0906139612197876,2.307006359100342,0.3215690553188324,0.9717754125595092,0.9717754125595092,0.0,194.677474975586,204.0,76760.90625,0.0,3363.941650390625,1.0,278.20635986328125,282.905029296875,300.4058837890625,305.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,35780.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479916453361511,1.0,0.0,0.0,3.9047253131866455,3.904751777648926,1.0173590681006317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12596.6669921875,0.0,1833.697998046875,1895.4371337890625,0.0,2916.4638671875,0.9623606204986572,1.0,0.0,3.0,1.0,0.0
18018780,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8362575173377991,0.4129838049411773,0.3745205104351043,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9625266790390016,0.6212786436080933,0.5894262194633484,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8752409219741821,0.4763409793376922,0.3350194096565246,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8644197583198547,0.4586841166019439,0.4370781183242798,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7024306058883667,0.2396360039710998,1.096502661705017,284.9502258300781,284.95001220703125,303.197509765625,297.39068603515625,299.1490478515625,297.2268981933594,284.9502258300781,1.0,0.6462882161140442,0.4236143231391907,0.4236143231391907,1.0,1.0,-3.401574850082397,1.0902762413024902,2.3112986087799072,0.3204107582569122,0.9717228412628174,0.9717228412628174,0.0,196.42401123046875,204.0,76787.0546875,0.0,3383.252197265625,1.0,278.2063293457031,282.90362548828125,300.39599609375,305.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35828.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484846949577332,1.0,0.0,0.0,3.907153606414795,3.907180070877075,1.0186248573518242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12597.6787109375,0.0,1837.15234375,1895.4371337890625,0.0,2921.079833984375,0.9629382491111756,1.0,0.0,3.0,1.0,0.0
18018840,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8346863985061646,0.4130321443080902,0.3746234476566314,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9607192277908324,0.621741771697998,0.5899284482002258,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8737976551055908,0.476954311132431,0.3354917764663696,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8629629611968994,0.4591791033744812,0.4376073479652405,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7012174129486084,0.2399081587791443,1.0980435609817505,284.9501037597656,284.95001220703125,303.1994323730469,297.380859375,299.1456298828125,297.2251892089844,284.9501037597656,1.0,0.6476724743843079,0.4229655563831329,0.4229655563831329,1.0,1.0,-3.4053611755371094,1.089871525764465,2.3154897689819336,0.3192231655120849,0.9716693162918092,0.9716693162918092,0.0,198.12942504882807,207.0,76805.5859375,0.0,3401.97412109375,1.0,278.206298828125,282.9023742675781,300.3858642578125,305.4511108398437,293.1499938964844,293.1499938964844,278.1499938964844,35867.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489539623260498,1.0,0.0,0.0,3.909102439880371,3.9091289043426514,1.0196412176810554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12597.3076171875,0.0,1839.92578125,1895.4371337890625,0.0,2925.47412109375,0.9633906483650208,1.0,0.0,3.0,1.0,0.0
18018900,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8331659436225891,0.4130734801292419,0.3747190535068512,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9589441418647766,0.6221784949302673,0.5904064178466797,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8724082112312317,0.4775575697422027,0.3359563648700714,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8615593314170837,0.4596638679504394,0.4381255507469177,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7000352740287781,0.2401675432920456,1.0995129346847534,284.9500732421875,284.95001220703125,303.2011413574219,297.3706970214844,299.1421203613281,297.2234802246094,284.9501037597656,1.0,0.6490184664726257,0.4223167896270752,0.4223167896270752,1.0,1.0,-3.409000396728516,1.089407444000244,2.3195929527282715,0.3180097341537475,0.971675992012024,0.971675992012024,0.0,199.8006896972656,207.0,76818.1875,0.0,3420.193359375,1.0,278.2062683105469,282.9013061523437,300.3754272460937,305.441650390625,293.1499938964844,293.1499938964844,278.1499938964844,35894.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494048714637756,1.0,0.0,0.0,3.910598993301392,3.910625696182251,1.0204220188825277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12595.7890625,0.0,1842.042724609375,1895.4371337890625,0.0,2929.69677734375,0.9637458324432372,1.0,0.0,3.0,1.0,0.0
18018960,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.83168625831604,0.4131085872650146,0.3748082816600799,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.957191526889801,0.6225898861885071,0.5908606648445129,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8710623383522034,0.4781518876552582,0.3364140689373016,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8601991534233093,0.4601397216320038,0.4386343955993652,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6988800168037415,0.2404177486896515,1.1009314060211182,284.9501037597656,284.95001220703125,303.20263671875,297.36016845703125,299.1386413574219,297.2217712402344,284.9501342773437,1.0,0.6503347158432007,0.4216878712177276,0.4216878712177276,1.0,1.0,-3.412523031234741,1.0889464616775513,2.3235764503479004,0.3168256282806396,0.9717342257499696,0.9717342257499696,0.0,201.44679260253903,210.0,76826.9609375,0.0,3438.02880859375,1.0,278.2062683105469,282.9003295898437,300.36474609375,305.4316101074219,293.1499938964844,293.1499938964844,278.1499938964844,35915.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498467803001404,1.0,0.0,0.0,3.91183352470398,3.911860227584839,1.0210663958787336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12593.552734375,0.0,1843.7677001953125,1895.4371337890625,0.0,2933.8359375,0.9640385508537292,1.0,0.0,3.0,1.0,0.0
18019020,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8302400708198547,0.4131379425525665,0.3748918771743774,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9554555416107178,0.6229801774024963,0.59129399061203,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8697525858879089,0.4787374138832092,0.3368653953075409,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8588753342628479,0.4606076180934906,0.4391350448131561,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.697747528553009,0.2406600415706634,1.102309226989746,284.9501342773437,284.95001220703125,303.2038879394531,297.3493347167969,299.13507080078125,297.2200622558594,284.9501647949219,1.0,0.651626706123352,0.4210589528083801,0.4210589528083801,1.0,1.0,-3.41594672203064,1.0884474515914917,2.3274991512298584,0.3156260848045349,0.9717981219291688,0.9717981219291688,0.0,203.07400512695312,210.0,76832.0625,0.0,3455.55712890625,1.0,278.20623779296875,282.8993835449219,300.35382080078125,305.42108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502853512763977,1.0,0.0,0.0,3.9128692150115967,3.912895917892456,1.0216072041657751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12590.62109375,0.0,1845.2054443359373,1895.4371337890625,0.0,2937.943603515625,0.964283049106598,1.0,0.0,3.0,1.0,0.0
18019080,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8288325667381287,0.4131639003753662,0.3749699592590332,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9537290334701538,0.623316764831543,0.5916780233383179,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8684727549552917,0.4792903661727905,0.3372957706451416,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8575929403305054,0.4610678851604461,0.4396258294582367,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6966363191604614,0.2408874928951263,1.1036139726638794,284.9501037597656,284.95001220703125,303.2049865722656,297.3381652832031,299.13140869140625,297.2183532714844,284.9501342773437,1.0,0.6528783440589905,0.4204300045967102,0.4204300045967102,1.0,1.0,-3.419182062149048,1.0878753662109375,2.331306934356689,0.3143964409828186,0.9718052744865416,0.9718052744865416,0.0,204.67156982421875,213.0,76830.28125,0.0,3472.499267578125,1.0,278.20623779296875,282.8984375,300.3424072265625,305.4095764160156,293.1499938964844,293.1499938964844,278.1499938964844,35942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506937623023987,1.0,0.0,0.0,3.913545608520508,3.913572311401367,1.0219604291705764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12586.3525390625,0.0,1846.1563720703125,1895.4371337890625,0.0,2941.769287109375,0.9644433259963988,1.0,0.0,3.0,1.0,0.0
18019140,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8274432420730591,0.4131894707679748,0.3750478029251098,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9520041346549988,0.6236414909362793,0.5920507311820984,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8672094345092773,0.479834496974945,0.33772012591362,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.856332004070282,0.4615272283554077,0.4401157200336456,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6955375075340271,0.2411118447780609,1.1049048900604248,284.9500732421875,284.95001220703125,303.20587158203125,297.32672119140625,299.1277160644531,297.2166748046875,284.9500732421875,1.0,0.6541216969490051,0.4198010861873626,0.4198010861873626,1.0,1.0,-3.4223756790161133,1.08728289604187,2.335092782974243,0.3131559193134308,0.9717907309532166,0.9717907309532166,0.0,206.26824951171875,213.0,76827.046875,0.0,3489.37060546875,1.0,278.20623779296875,282.89752197265625,300.3309326171875,305.3978881835937,293.1499938964844,293.1499938964844,278.1499938964844,35953.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511197566986084,1.0,0.0,0.0,3.91414475440979,3.9141712188720703,1.0222732953479865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12581.7978515625,0.0,1847.007568359375,1895.4371337890625,0.0,2945.759765625,0.9645859003067015,1.0,0.0,3.0,1.0,0.0
18019200,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8260761499404907,0.4132159054279327,0.3751251101493835,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9502825140953064,0.6239412426948547,0.592401385307312,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8659641742706299,0.4803610444068908,0.3381336629390716,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8550971150398254,0.4619858860969543,0.4406035542488098,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6944529414176941,0.2413303703069687,1.1061681509017944,284.9499816894531,284.95001220703125,303.2065734863281,297.3149719238281,299.1239318847656,297.2149658203125,284.95001220703125,1.0,0.655349612236023,0.4191721677780151,0.4191721677780151,1.0,1.0,-3.4254934787750244,1.0866578817367554,2.3388354778289795,0.3119002878665924,0.9717373251914978,0.9717373251914978,0.0,207.85704040527344,216.0,76820.9140625,0.0,3506.0458984375,1.0,278.2062072753906,282.8965759277344,300.3191833496094,305.38580322265625,293.1499938964844,293.1499938964844,278.1499938964844,35964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515479564666748,1.0,0.0,0.0,3.9145970344543457,3.914623498916626,1.0225095365967718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12576.66796875,0.0,1847.6668701171875,1895.4371337890625,0.0,2949.771484375,0.964694619178772,1.0,0.0,3.0,1.0,0.0
