time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019260,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.824728786945343,0.4132395982742309,0.3752004206180572,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.948563277721405,0.6242178082466125,0.5927286744117737,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8647351264953613,0.4808715283870697,0.3385352790355682,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8538861870765686,0.4624404609203338,0.4410878717899322,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6933807730674744,0.2415418177843094,1.107398509979248,284.94989013671875,284.95001220703125,303.20709228515625,297.3029479980469,299.1201171875,297.2133178710937,284.9499206542969,1.0,0.6565606594085693,0.4185497164726257,0.4185497164726257,1.0,1.0,-3.428523302078247,1.0860130786895752,2.342510223388672,0.3106449842453003,0.9716333746910096,0.9716333746910096,0.0,209.4376678466797,216.0,76811.4453125,0.0,3522.49267578125,1.0,278.2062072753906,282.89569091796875,300.3071594238281,305.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35974.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519717454910278,1.0,0.0,0.0,3.914870500564575,3.9148972034454346,1.0226525546386256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12570.861328125,0.0,1848.095703125,1895.4371337890625,0.0,2953.7421875,0.9647626280784608,1.0,0.0,3.0,1.0,0.0
18019320,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8233997821807861,0.413256973028183,0.3752707839012146,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9468444585800172,0.6244635581970215,0.5930243134498596,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8635204434394836,0.4813613593578338,0.3389209806919098,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8526982069015503,0.4628864228725433,0.4415647983551025,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6923187375068665,0.2417425215244293,1.1085788011550903,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.11627197265625,297.2117004394531,284.9497985839844,1.0,0.6577474474906921,0.4179272651672363,0.4179272651672363,1.0,1.0,-3.431422233581543,1.0853174924850464,2.346104621887207,0.3093683123588562,0.9714443683624268,0.9714443683624268,0.0,211.0061798095703,219.0,76796.7578125,0.0,3538.582275390625,1.0,278.2062072753906,282.894775390625,300.2947692871094,305.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,35984.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523784279823303,1.0,0.0,0.0,3.914863109588623,3.9148898124694815,1.022648689286143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12564.0361328125,0.0,1848.16455078125,1895.4371337890625,0.0,2957.552734375,0.9647669196128844,1.0,0.0,3.0,1.0,0.0
18019380,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8220826387405396,0.4132710099220276,0.3753384053707123,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9451303482055664,0.6247000098228455,0.593310534954071,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.862321674823761,0.4818450510501861,0.3393020927906036,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8515273928642273,0.463328093290329,0.4420378804206848,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6912668347358704,0.2419390231370926,1.1097403764724731,284.9496459960937,284.95001220703125,303.20758056640625,297.27813720703125,299.1123962402344,297.2100830078125,284.9496765136719,1.0,0.6589252352714539,0.4173048138618469,0.4173048138618469,1.0,1.0,-3.434271812438965,1.0845993757247925,2.349672555923462,0.3080802261829376,0.9712191820144652,0.9712191820144652,0.0,212.57330322265625,219.0,76780.015625,0.0,3554.57421875,1.0,278.2062072753906,282.8939208984375,300.2822265625,305.34619140625,293.1499938964844,293.1499938964844,278.1499938964844,35994.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527933359146118,1.0,0.0,0.0,3.914741516113281,3.9147682189941406,1.0225851383438569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.8154296875,0.0,1848.0880126953125,1895.4371337890625,0.0,2961.440673828125,0.9647454023361206,1.0,0.0,3.0,1.0,0.0
18019440,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8207778930664062,0.4132803380489349,0.3754020929336548,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9434215426445008,0.6249215006828308,0.5935814380645752,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8611387014389038,0.4823190867900848,0.3396757245063782,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8503748774528503,0.4637635052204132,0.4425054490566253,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6902251243591309,0.2421292066574096,1.1108729839324951,284.9494934082031,284.95001220703125,303.2076110839844,297.2654113769531,299.10845947265625,297.2085266113281,284.94952392578125,1.0,0.6600896716117859,0.4166823625564575,0.4166823625564575,1.0,1.0,-3.4370484352111816,1.083850383758545,2.3531980514526367,0.3067775964736938,0.9709361791610718,0.9709361791610718,0.0,214.1353454589844,222.0,76760.0078125,0.0,3570.385986328125,1.0,278.2062072753906,282.8930358886719,300.2694702148437,305.33209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532050251960754,1.0,0.0,0.0,3.9144465923309326,3.914473295211792,1.0224309789919062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12548.962890625,0.0,1847.791748046875,1895.4371337890625,0.0,2965.29833984375,0.964684784412384,1.0,0.0,3.0,1.0,0.0
18019500,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8194831013679504,0.4132847487926483,0.3754615187644958,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9417190551757812,0.6251312494277954,0.5938405394554138,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8599715828895569,0.4827858209609985,0.340043842792511,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8492386341094971,0.4641923010349273,0.4429669380187988,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6891925930976868,0.2423133701086044,1.1119781732559204,284.9493408203125,284.95001220703125,303.2074584960937,297.2524719238281,299.1045227050781,297.20703125,284.9493713378906,1.0,0.6612422466278076,0.4160599112510681,0.4160599112510681,1.0,1.0,-3.439758777618408,1.0830729007720947,2.3566856384277344,0.3054614067077636,0.9705991744995116,0.9705991744995116,0.0,215.69371032714844,222.0,76736.953125,0.0,3586.041015625,1.0,278.20623779296875,282.8921813964844,300.25653076171875,305.317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536141514778137,1.0,0.0,0.0,3.913981676101685,3.914008378982544,1.0221881439065328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12540.5234375,0.0,1847.2796630859373,1895.4371337890625,0.0,2969.13232421875,0.9645857214927672,1.0,0.0,3.0,1.0,0.0
18019560,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.81819748878479,0.4132842123508453,0.3755164444446563,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9400238990783693,0.6253290772438049,0.5940874814987183,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.858820378780365,0.483245700597763,0.3404065370559692,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8481183648109436,0.4646140933036804,0.4434219002723694,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6881691217422485,0.2424911856651306,1.1130543947219849,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1007080078125,297.20556640625,284.9492492675781,1.0,0.6623823642730713,0.4154780507087707,0.4154780507087707,1.0,1.0,-3.442399740219116,1.0823731422424316,2.360026836395264,0.3042379319667816,0.9702578186988832,0.9702578186988832,0.0,217.24786376953125,225.0,76712.4921875,0.0,3601.52783203125,1.0,278.20623779296875,282.89141845703125,300.24334716796875,305.3027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36021.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540199995040894,1.0,0.0,0.0,3.91339111328125,3.913417816162109,1.0218798252026318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12531.7666015625,0.0,1846.596923828125,1895.4371337890625,0.0,2972.9365234375,0.964457869529724,1.0,0.0,3.0,1.0,0.0
18019620,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8169193863868713,0.4132789671421051,0.3755671679973602,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9383371472358704,0.6255170702934265,0.59432452917099,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8576849102973938,0.4837000668048858,0.3407649993896484,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8470130562782288,0.4650293588638305,0.4438707232475281,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6871543526649475,0.2426631897687912,1.114104151725769,284.9491271972656,284.95001220703125,303.2066955566406,297.2259826660156,299.0968933105469,297.2041320800781,284.9491577148437,1.0,0.6635115146636963,0.4148961901664734,0.4148961901664734,1.0,1.0,-3.444979667663574,1.081653714179993,2.363326072692871,0.3030084669589996,0.9698808789253236,0.9698808789253236,0.0,218.79884338378903,225.0,76685.6171875,0.0,3616.87060546875,1.0,278.20623779296875,282.890625,300.2300109863281,305.2875671386719,293.1499938964844,293.1499938964844,278.1499938964844,36029.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544238805770874,1.0,0.0,0.0,3.912670373916626,3.912697076797485,1.0215034080829357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12522.5615234375,0.0,1845.7449951171875,1895.4371337890625,0.0,2976.721923828125,0.9643002152442932,1.0,0.0,3.0,1.0,0.0
18019680,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8156474232673645,0.4132661819458008,0.3756110370159149,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9366586804389954,0.6256904006004333,0.5945468544960022,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8565652966499329,0.4841471910476684,0.3411177396774292,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8459213972091675,0.465433657169342,0.4443092346191406,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6861460208892822,0.2428258061408996,1.115110993385315,284.9490051269531,284.95001220703125,303.20611572265625,297.2124938964844,299.0930480957031,297.2027587890625,284.94903564453125,1.0,0.6646242141723633,0.4143142998218536,0.4143142998218536,1.0,1.0,-3.4474639892578125,1.0808967351913452,2.366567373275757,0.3017623126506805,0.9694288969039916,0.9694288969039916,0.0,220.3433074951172,228.0,76654.515625,0.0,3631.964599609375,1.0,278.2062683105469,282.889892578125,300.2164306640625,305.2718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36037.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548141121864319,1.0,0.0,0.0,3.9117214679718018,3.911747932434082,1.021007960844145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12512.564453125,0.0,1844.603515625,1895.4371337890625,0.0,2980.379638671875,0.964090883731842,1.0,0.0,3.0,1.0,0.0
18019740,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8143800497055054,0.4132511913776397,0.3756530284881592,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9349908828735352,0.6258605122566223,0.5947660803794861,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8554611206054688,0.4845933020114898,0.3414697051048279,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8448433876037598,0.4658347070217132,0.444744735956192,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6851471066474915,0.242985650897026,1.116105556488037,284.9488830566406,284.95001220703125,303.20538330078125,297.1988525390625,299.0892028808594,297.201416015625,284.94891357421875,1.0,0.6657317876815796,0.4137324392795563,0.4137324392795563,1.0,1.0,-3.449920892715454,1.08012592792511,2.3697948455810547,0.3005083203315735,0.9689573645591736,0.9689573645591736,0.0,221.88853454589844,228.0,76622.234375,0.0,3647.01953125,1.0,278.2062683105469,282.8891296386719,300.2027893066406,305.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36044.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552113175392151,1.0,0.0,0.0,3.9107024669647217,3.910729169845581,1.0204760201304452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12502.357421875,0.0,1843.3736572265625,1895.4371337890625,0.0,2984.103271484375,0.9638656973838806,1.0,0.0,3.0,1.0,0.0
18019800,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8131171464920044,0.4132314920425415,0.3756906390190124,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9333350658416748,0.626022458076477,0.5949771404266357,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8543732166290283,0.4850363135337829,0.3418190777301788,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8437790870666504,0.4662286937236786,0.4451735019683838,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6841564178466797,0.243139386177063,1.117072343826294,284.9487609863281,284.95001220703125,303.2045593261719,297.1850891113281,299.0853576660156,297.2001342773437,284.94879150390625,1.0,0.6668290495872498,0.4131505787372589,0.4131505787372589,1.0,1.0,-3.4523191452026367,1.079330563545227,2.372988700866699,0.2992421388626098,0.9684348702430724,0.9684348702430724,0.0,223.43023681640625,231.0,76587.109375,0.0,3661.9306640625,1.0,278.206298828125,282.888427734375,300.18896484375,305.2397766113281,293.1499938964844,293.1499938964844,278.1499938964844,36052.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556017875671387,1.0,0.0,0.0,3.909527778625488,3.909554481506348,1.019863134388288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12491.619140625,0.0,1841.9478759765625,1895.4371337890625,0.0,2987.763671875,0.9636054635047911,1.0,0.0,3.0,1.0,0.0
18019860,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8118570446968079,0.4132086336612701,0.3757254481315613,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9316919445991516,0.6261800527572632,0.5951837301254272,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8533011078834534,0.4854785501956939,0.3421677052974701,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8427278995513916,0.4666178524494171,0.4455977082252502,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6831744313240051,0.2432889640331268,1.1180205345153809,284.9486389160156,284.95001220703125,303.2035827636719,297.1711730957031,299.0813903808594,297.1988525390625,284.9486389160156,1.0,0.6679193377494812,0.4125560224056244,0.4125560224056244,1.0,1.0,-3.454679250717163,1.078483819961548,2.3761954307556152,0.297932893037796,0.9678675532341005,0.9678675532341005,0.0,224.97097778320312,231.0,76549.6484375,0.0,3676.763671875,1.0,278.206298828125,282.8876953125,300.1750793457031,305.22332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36060.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559914827346802,1.0,0.0,0.0,3.908231258392334,3.9082577228546143,1.0191866977038444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12480.4677734375,0.0,1840.3707275390625,1895.4371337890625,0.0,2991.41650390625,0.9633178114891052,1.0,0.0,3.0,1.0,0.0
18019920,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8105990290641785,0.413180410861969,0.375755250453949,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.930062770843506,0.6263296604156494,0.5953823328018188,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8522459864616394,0.4859195649623871,0.3425149917602539,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8416891098022461,0.4669986069202423,0.446013867855072,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6821994781494141,0.2434312254190445,1.1189351081848145,284.9485168457031,284.95001220703125,303.2024841308594,297.1571655273437,299.0774230957031,297.1976623535156,284.9485168457031,1.0,0.668998122215271,0.4119614362716675,0.4119614362716675,1.0,1.0,-3.4569733142852783,1.0776076316833496,2.3793656826019287,0.2966081202030182,0.9672447443008424,0.9672447443008424,0.0,226.50735473632807,234.0,76508.8515625,0.0,3691.427978515625,1.0,278.2063293457031,282.8869934082031,300.1610107421875,305.2064514160156,293.1499938964844,293.1499938964844,278.1499938964844,36067.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856369137763977,1.0,0.0,0.0,3.9067349433898926,3.906761646270752,1.0184065786233989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12468.7021484375,0.0,1838.5411376953125,1895.4371337890625,0.0,2994.95751953125,0.9629852175712584,1.0,0.0,3.0,1.0,0.0
18019980,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8093416690826416,0.4131500720977783,0.3757831454277038,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9284483194351196,0.6264767050743103,0.5955783724784851,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8512062430381775,0.4863613247871399,0.3428626358509063,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8406627774238586,0.4673758447170257,0.446426659822464,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6812334656715393,0.2435702979564666,1.119835615158081,284.9483947753906,284.95001220703125,303.2012939453125,297.14306640625,299.0734558105469,297.19647216796875,284.9483947753906,1.0,0.6700717210769653,0.4113668501377105,0.4113668501377105,1.0,1.0,-3.4592397212982178,1.0767178535461426,2.3825221061706543,0.2952754199504852,0.9666056632995604,0.9666056632995604,0.0,228.0438232421875,234.0,76466.84375,0.0,3706.045654296875,1.0,278.20635986328125,282.8863220214844,300.1468811035156,305.189453125,293.1499938964844,293.1499938964844,278.1499938964844,36075.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567479848861694,1.0,0.0,0.0,3.905163049697876,3.905189752578736,1.017587237583939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12456.732421875,0.0,1836.614990234375,1895.4371337890625,0.0,2998.509521484375,0.9626353979110718,1.0,0.0,3.0,1.0,0.0
18020040,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8080846071243286,0.4131146371364593,0.3758062720298767,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9268503189086914,0.6266170740127563,0.5957675576210022,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.850184440612793,0.4868043661117553,0.3432106673717499,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8396483063697815,0.4677445292472839,0.4468312263488769,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6802741885185242,0.24370177090168,1.1207011938095093,284.9482727050781,284.95001220703125,303.20001220703125,297.12890625,299.0694580078125,297.1953430175781,284.9482727050781,1.0,0.6711339950561523,0.410772293806076,0.410772293806076,1.0,1.0,-3.461442708969116,1.0758016109466553,2.385641098022461,0.2939293980598449,0.965923547744751,0.965923547744751,0.0,229.5755615234375,237.0,76421.7890625,0.0,3720.495849609375,1.0,278.20635986328125,282.8857116699219,300.1326599121094,305.172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36082.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571141362190247,1.0,0.0,0.0,3.9034032821655273,3.903429746627808,1.0166702395508764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12444.21875,0.0,1834.447509765625,1895.4371337890625,0.0,3001.9423828125,0.9622430205345154,1.0,0.0,3.0,1.0,0.0
18020100,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8068259358406067,0.4130778312683105,0.3758281767368316,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9252686500549316,0.6267561912536621,0.5959556102752686,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8491774201393127,0.4872490167617798,0.3435597419738769,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8386457562446594,0.4681108295917511,0.4472335278987884,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6793239712715149,0.2438309639692306,1.1215567588806152,284.9481811523437,284.95001220703125,303.1986083984375,297.1146850585937,299.06549072265625,297.1942443847656,284.9481811523437,1.0,0.6721926331520081,0.4101777076721191,0.4101777076721191,1.0,1.0,-3.463627338409424,1.0748751163482666,2.388752222061157,0.2925768196582794,0.9652333855628968,0.9652333855628968,0.0,231.10829162597656,237.0,76376.015625,0.0,3734.926513671875,1.0,278.2063903808594,282.8851013183594,300.118408203125,305.1546936035156,293.1499938964844,293.1499938964844,278.1499938964844,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574821949005127,1.0,0.0,0.0,3.901597499847412,3.901623964309693,1.0157298220292432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12431.5986328125,0.0,1832.222412109375,1895.4371337890625,0.0,3005.3935546875,0.9618399739265442,1.0,0.0,3.0,1.0,0.0
18020160,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8055658340454102,0.413038820028305,0.3758479356765747,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9237056970596312,0.6268927454948425,0.5961408615112305,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8481867909431458,0.4876957237720489,0.3439099192619324,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8376555442810059,0.4684729874134063,0.4476317465305328,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6783828139305115,0.2439562976360321,1.1223944425582886,284.9481506347656,284.95001220703125,303.1971130371094,297.10040283203125,299.06170654296875,297.1932067871094,284.9481506347656,1.0,0.6732453107833862,0.4096340239048004,0.4096340239048004,1.0,1.0,-3.465781688690185,1.0740705728530884,2.3917112350463867,0.291351705789566,0.9645876288414,0.9645876288414,0.0,232.6392364501953,225.0,76331.03125,0.0,3749.2880859375,1.0,278.2064208984375,282.8845520019531,300.1040954589844,305.1372375488281,293.1499938964844,293.1499938964844,278.1499938964844,36093.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578476309776306,1.0,0.0,0.0,3.8997721672058105,3.89979887008667,1.0147797411264037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12419.1015625,0.0,1829.958251953125,1895.4371337890625,0.0,3008.820068359375,0.9614318013191224,1.0,0.0,3.0,1.0,0.0
18020220,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.806812047958374,0.4130047261714935,0.3757608830928802,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9254698753356934,0.6270306706428528,0.5962119698524475,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8497028350830078,0.4881461560726166,0.3441768884658813,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8390814661979675,0.4688366055488586,0.4479157030582428,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6795989871025085,0.2440841495990753,1.1226921081542969,284.9473876953125,284.95001220703125,303.195556640625,297.08612060546875,299.057861328125,297.1921691894531,284.94732666015625,1.0,0.6723902821540833,0.4090903103351593,0.4090903103351593,1.0,1.0,-3.4667859077453613,1.072865009307861,2.3939208984375,0.2900211215019226,0.963312327861786,0.963312327861786,0.0,231.22149658203125,225.0,76268.1640625,0.0,3743.37548828125,1.0,278.2064514160156,282.8835144042969,300.0897216796875,305.1191101074219,293.1499938964844,293.1499938964844,278.1499938964844,36115.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582032918930054,1.0,0.0,0.0,3.897499084472656,3.897525787353516,1.0135970569535855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12403.7939453125,0.0,1827.273681640625,1895.4371337890625,0.0,3012.1552734375,0.9609256982803344,1.0,0.0,3.0,1.0,0.0
18020280,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8091137409210205,0.4129813909530639,0.3756345808506012,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.928683876991272,0.6271740794181824,0.5962375998497009,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8523252606391907,0.4886093735694885,0.3444148898124695,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8415669798851013,0.4692048728466034,0.4481532573699951,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6817589402198792,0.2442189753055572,1.1227775812149048,284.9464416503906,284.95001220703125,303.19390869140625,297.0718078613281,299.0540771484375,297.1912841796875,284.94635009765625,1.0,0.6710308194160461,0.4085466265678406,0.4085466265678406,1.0,1.0,-3.467340469360352,1.0715017318725586,2.395838737487793,0.2886021435260772,0.9616082310676576,0.9616082310676576,0.0,228.56759643554688,213.0,76192.5234375,0.0,3729.0380859375,1.0,278.2065124511719,282.882568359375,300.0751953125,305.09991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36153.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585296273231506,1.0,0.0,0.0,3.894416570663452,3.894443035125733,1.0119942999153864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12385.96875,0.0,1823.7021484375,1895.4371337890625,0.0,3015.215576171875,0.9602472186088562,1.0,0.0,3.0,1.0,0.0
18020340,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8123371005058289,0.4129757285118103,0.3754835724830627,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9332220554351808,0.6273292899131775,0.5962312817573547,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8559873104095459,0.4890944063663482,0.3446361720561981,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8450435400009155,0.4695830345153808,0.448357343673706,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6847960352897644,0.2443668842315673,1.122718095779419,284.94580078125,284.95001220703125,303.19219970703125,297.0574951171875,299.05035400390625,297.19061279296875,284.9457702636719,1.0,0.6691170334815979,0.4080029428005218,0.4080029428005218,1.0,1.0,-3.467592239379883,1.070030689239502,2.397561550140381,0.2871360778808594,0.9598252773284912,0.9598252773284912,0.0,224.8623809814453,213.0,76107.84375,0.0,3707.7294921875,1.0,278.20654296875,282.8821105957031,300.0605773925781,305.0797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36188.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858812689781189,1.0,0.0,0.0,3.890481472015381,3.890507936477661,1.0099503242599894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12366.6025390625,0.0,1819.0369873046875,1895.4371337890625,0.0,3017.8701171875,0.9593867659568788,1.0,0.0,3.0,1.0,0.0
18020400,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8160905241966248,0.4129829108715057,0.3753237426280975,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.938560426235199,0.6274940967559814,0.5962120890617371,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8603322505950928,0.4895967543125152,0.3448533117771148,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8491693735122681,0.4699690341949463,0.4485470056533813,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6883915066719055,0.2445253431797027,1.122602105140686,284.9451904296875,284.95001220703125,303.1903991699219,297.0431823730469,299.0467224121094,297.1900939941406,284.9451599121094,1.0,0.6669098138809204,0.4074592292308807,0.4074592292308807,1.0,1.0,-3.467726469039917,1.0685168504714966,2.399209499359131,0.2856503129005432,0.9578604102134703,0.9578604102134703,0.0,220.59979248046875,201.0,76016.8671875,0.0,3682.83154296875,1.0,278.20660400390625,282.88165283203125,300.0460205078125,305.0592956542969,293.1499938964844,293.1499938964844,278.1499938964844,36226.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590710759162903,1.0,0.0,0.0,3.886218786239624,3.886245250701904,1.00773831945844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12346.2470703125,0.0,1813.9970703125,1895.4371337890625,0.0,3020.29296875,0.9584188461303712,1.0,0.0,3.0,1.0,0.0
18020460,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8203407526016235,0.4130044281482696,0.3751595616340637,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.944606065750122,0.6276708245277405,0.5961854457855225,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8653478026390076,0.4901194870471954,0.345070868730545,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8539355397224426,0.470364362001419,0.4487271010875702,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.69251948595047,0.2446954995393753,1.1224526166915894,284.9451599121094,284.95001220703125,303.1885681152344,297.0289306640625,299.043212890625,297.18975830078125,284.9451599121094,1.0,0.6644631624221802,0.4069173038005829,0.4069173038005829,1.0,1.0,-3.467796564102173,1.0669838190078735,2.400812864303589,0.28415647149086,0.9562218189239502,0.9562218189239502,0.0,215.87673950195312,201.0,75925.9140625,0.0,3655.048095703125,1.0,278.2066955566406,282.8818359375,300.031494140625,305.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36242.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593037724494934,1.0,0.0,0.0,3.88144326210022,3.8814697265625,1.0052632433144026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12325.9462890625,0.0,1808.1593017578125,1895.4371337890625,0.0,3022.4755859375,0.9573801159858704,1.0,0.0,3.0,1.0,0.0
18020520,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8250423669815063,0.4130377173423767,0.3749942481517792,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.951203465461731,0.6278578042984009,0.5961558222770691,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.870985746383667,0.4906609356403351,0.3452920615673065,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8593012690544128,0.4707673192024231,0.4489017724990845,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6971217393875122,0.2448758780956268,1.1222888231277466,284.9450378417969,284.95001220703125,303.1866455078125,297.01470947265625,299.03973388671875,297.18951416015625,284.94500732421875,1.0,0.6618402600288391,0.406375378370285,0.406375378370285,1.0,1.0,-3.467841148376465,1.0654405355453491,2.4024007320404053,0.2826560139656067,0.954477846622467,0.954477846622467,0.0,210.8181304931641,189.0,75831.6640625,0.0,3625.2158203125,1.0,278.2067565917969,282.8818664550781,300.01708984375,305.01776123046875,293.1499938964844,293.1499938964844,278.1499938964844,36261.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595215678215027,1.0,0.0,0.0,3.87664008140564,3.876666307449341,1.0027766847997557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12305.2451171875,0.0,1802.312744140625,1895.4371337890625,0.0,3024.517578125,0.9562929272651672,1.0,0.0,3.0,1.0,0.0
18020580,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8301572203636169,0.4130804538726806,0.3748297989368438,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9581735134124756,0.6280537247657776,0.596126139163971,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8771820664405823,0.4912186563014984,0.3455183207988739,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8652133941650391,0.4711765050888061,0.4490740895271301,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7021275758743286,0.245064303278923,1.1221227645874023,284.94512939453125,284.95001220703125,303.1846923828125,297.00054931640625,299.0363464355469,297.1894226074219,284.94512939453125,1.0,0.6591046452522278,0.4058334529399872,0.4058334529399872,1.0,1.0,-3.4678878784179688,1.0638962984085083,2.403991460800171,0.2811523079872131,0.9529317617416382,0.9529317617416382,0.0,205.54660034179688,189.0,75738.8984375,0.0,3594.126708984375,1.0,278.2068176269531,282.8821716308594,300.0027770996094,304.9970092773437,293.1499938964844,293.1499938964844,278.1499938964844,36268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597269058227539,1.0,0.0,0.0,3.871714591979981,3.8717408180236816,1.000230213321629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12284.8994140625,0.0,1796.2445068359375,1895.4371337890625,0.0,3026.443359375,0.9551934003829956,1.0,0.0,3.0,1.0,0.0
18020640,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8357483148574829,0.4131321609020233,0.3746669590473175,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9654499888420104,0.6282594799995422,0.5960983037948608,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8839737176895142,0.4917954504489898,0.3457522392272949,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8717146515846252,0.4715913236141205,0.4492447674274444,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7075496315956116,0.2452608048915863,1.1219600439071655,284.9452819824219,284.95001220703125,303.1827087402344,296.9864807128906,299.0329895019531,297.1893920898437,284.9453125,1.0,0.6562681198120117,0.4052915275096893,0.4052915275096893,1.0,1.0,-3.467949151992798,1.0623555183410645,2.4055936336517334,0.2796471416950226,0.9514650106430054,0.9514650106430054,0.0,200.0848846435547,177.0,75646.4375,0.0,3561.9462890625,1.0,278.2069091796875,282.8824768066406,299.9885559082031,304.97637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36271.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599230051040649,1.0,0.0,0.0,3.866767406463623,3.866793632507324,9.976756700780245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12264.66015625,0.0,1790.1221923828125,1895.4371337890625,0.0,3028.282958984375,0.9540881514549256,1.0,0.0,3.0,1.0,0.0
18020700,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8418235182762146,0.4131871163845062,0.374504417181015,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9728816747665404,0.628475546836853,0.5960747599601746,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8913229703903198,0.4923921227455139,0.3459951877593994,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8787767291069031,0.4720073342323303,0.4494135677814483,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7132178544998169,0.2454624623060226,1.1218018531799316,284.9452209472656,284.95001220703125,303.1806945800781,296.9725036621094,299.0296936035156,297.189453125,284.9452209472656,1.0,0.6533695459365845,0.4047496020793915,0.4047496020793915,1.0,1.0,-3.4680299758911133,1.0608199834823608,2.407210111618042,0.2781412005424499,0.949841320514679,0.949841320514679,0.0,194.5109405517578,177.0,75552.375,0.0,3529.147216796875,1.0,278.2069702148437,282.8825378417969,299.9744873046875,304.9560546875,293.1499938964844,293.1499938964844,278.1499938964844,36283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601147532463074,1.0,0.0,0.0,3.8619792461395264,3.862005472183228,9.952063919627108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12244.29296875,0.0,1784.2861328125,1895.4371337890625,0.0,3030.0810546875,0.9529786109924316,1.0,0.0,3.0,1.0,0.0
18020760,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8484629392623901,0.413243681192398,0.3743407428264618,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9804018139839172,0.6287114024162292,0.5960620045661926,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.899273157119751,0.4930236935615539,0.3462550342082977,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8864439129829407,0.4724222123622894,0.4495786428451538,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7190080881118774,0.2456700354814529,1.121651530265808,284.9456787109375,284.95001220703125,303.1786193847656,296.9586181640625,299.0267028808594,297.18963623046875,284.9457092285156,1.0,0.6504165530204773,0.4042637050151825,0.4042637050151825,1.0,1.0,-3.468148231506348,1.0594472885131836,2.408700942993164,0.2767874598503113,0.948686957359314,0.948686957359314,0.0,188.8353576660156,165.0,75464.546875,0.0,3495.832275390625,1.0,278.20703125,282.8831481933594,299.9605407714844,304.93572998046875,293.1499938964844,293.1499938964844,278.1499938964844,36272.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602988719940186,1.0,0.0,0.0,3.857035160064697,3.8570611476898193,9.926599204845845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12224.9794921875,0.0,1778.0889892578125,1895.4371337890625,0.0,3031.80810546875,0.9518986344337464,1.0,0.0,3.0,1.0,0.0
18020820,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8557410836219788,0.4133003950119018,0.3741748332977295,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9879246950149536,0.6289676427841187,0.5960646271705627,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9080162048339844,0.4936929941177368,0.3465378284454345,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8947482705116272,0.4728342890739441,0.4497386217117309,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7250440716743469,0.2458827197551727,1.121510624885559,284.9459228515625,284.95001220703125,303.1765441894531,296.9448547363281,299.0238342285156,297.1898803710937,284.9459533691406,1.0,0.6474193334579468,0.4037778377532959,0.4037778377532959,1.0,1.0,-3.46831488609314,1.0581002235412598,2.41021466255188,0.2754470109939575,0.9474896788597108,0.9474896788597108,0.0,183.0771484375,165.0,75377.6171875,0.0,3462.14111328125,1.0,278.20709228515625,282.8834533691406,299.9467468261719,304.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,36263.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604823350906372,1.0,0.0,0.0,3.852426052093506,3.852452039718628,9.902888677970625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12206.0458984375,0.0,1772.33935546875,1895.4371337890625,0.0,3033.52880859375,0.9508551359176636,1.0,0.0,3.0,1.0,0.0
18020880,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8637554049491882,0.4133606255054474,0.374008297920227,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9953752160072328,0.6292420625686646,0.5960835814476013,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9181933403015136,0.4943998456001282,0.3468467891216278,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.90374755859375,0.4732455313205719,0.449893981218338,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7314807176589966,0.246100828051567,1.121381402015686,284.9461975097656,284.95001220703125,303.1744384765625,296.9312438964844,299.0209655761719,297.19024658203125,284.9462280273437,1.0,0.6443825960159302,0.4032919406890869,0.4032919406890869,1.0,1.0,-3.468541145324707,1.0567725896835327,2.411768674850464,0.2741110622882843,0.946433424949646,0.946433424949646,0.0,177.24156188964844,153.0,75294.1953125,0.0,3428.128662109375,1.0,278.2071838378906,282.8837890625,299.93310546875,304.8962707519531,293.1499938964844,293.1499938964844,278.1499938964844,36251.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606669902801514,1.0,0.0,0.0,3.8479526042938232,3.847978830337525,9.879904609988444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12187.732421875,0.0,1766.7357177734375,1895.4371337890625,0.0,3035.2607421875,0.9498573541641236,1.0,0.0,3.0,1.0,0.0
18020940,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8710689544677734,0.4134045839309692,0.3738730251789093,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.6296483278274536,0.5922660827636719,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9277135133743286,0.4950991868972778,0.3471866846084595,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9123200178146362,0.4736404418945312,0.4500814974308014,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7372938394546509,0.2463046461343765,1.121410846710205,284.9444274902344,284.95001220703125,303.1723327636719,296.91778564453125,299.017822265625,297.19061279296875,284.9437561035156,1.0,0.6410892605781555,0.4028060734272003,0.4028060734272003,1.0,1.0,-3.4644644260406494,1.0539345741271973,2.410529851913452,0.2725146412849426,0.943877637386322,0.943877637386322,0.0,172.1469268798828,153.0,75154.21875,0.0,3388.354736328125,1.0,278.2072448730469,282.88232421875,299.9194641113281,304.8756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36265.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608270883560181,1.0,0.0,0.0,3.8428356647491455,3.842861652374268,9.853645224211505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12162.638671875,0.0,1760.566650390625,1895.4371337890625,0.0,3036.762451171875,0.9487085342407228,1.0,0.0,3.0,1.0,0.0
18021000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8766368627548218,0.4133822917938232,0.3737508356571197,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.6309067010879517,0.5810598134994507,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.935045838356018,0.4957529008388519,0.3475522696971893,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.919179141521454,0.473975658416748,0.4502855539321899,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7417486906051636,0.2464635372161865,1.1215564012527466,284.933837890625,284.95001220703125,303.1701965332031,296.90447998046875,299.014404296875,297.1914978027344,284.9328918457031,1.0,0.6371541023254395,0.4023202061653137,0.4023202061653137,1.0,1.0,-3.451669216156006,1.048086404800415,2.403582811355591,0.269668310880661,0.9330246448516846,0.9330246448516846,0.0,168.04017639160156,141.0,74815.1640625,0.0,3334.173828125,1.0,278.2073974609375,282.8758544921875,299.9050598144531,304.8464660644531,293.1499938964844,293.1499938964844,278.1499938964844,36646.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608310222625732,1.0,0.0,0.0,3.830726623535156,3.8307526111602783,9.791643833523267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12100.982421875,0.0,1748.76025390625,1895.4371337890625,0.0,3036.799072265625,0.9458991289138794,1.0,0.0,3.0,1.0,0.0
18021060,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8828865885734558,0.4133390188217163,0.3735809624195099,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9990000128746032,0.6331969499588013,0.5687915682792664,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9430818557739258,0.4964017868041992,0.3478947281837463,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.926954984664917,0.4742889404296875,0.450442373752594,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7467519640922546,0.246609479188919,1.1215367317199707,284.9282531738281,284.95001220703125,303.1680908203125,296.8913879394531,299.0123291015625,297.19403076171875,284.9277648925781,1.0,0.6328519582748413,0.4019024074077606,0.4019024074077606,1.0,1.0,-3.4373438358306885,1.0418988466262815,2.395444869995117,0.26675546169281,0.9226673245429992,0.9226673245429992,0.0,163.62423706054688,141.0,74385.96875,0.0,3274.93603515625,1.0,278.2076721191406,282.8757019042969,299.88946533203125,304.8062744140625,293.1499938964844,293.1499938964844,278.1499938964844,37116.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604854941368103,1.0,0.0,0.0,3.808268785476685,3.808294534683228,9.677172556621372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12022.2265625,0.0,1725.195556640625,1895.4371337890625,0.0,3033.55859375,0.9410992860794068,1.0,0.0,3.0,1.0,0.0
