time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021120,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8898665904998779,0.4133101999759674,0.373403936624527,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.636465311050415,0.5555862784385681,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.951724886894226,0.4970773756504059,0.3482412993907928,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9355744123458862,0.4746081531047821,0.4505863487720489,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7523643374443054,0.2467506676912307,1.1214436292648315,284.92596435546875,284.95001220703125,303.1659545898437,296.87847900390625,299.0122375488281,297.1995544433594,284.9256896972656,1.0,0.6282298564910889,0.4014846086502075,0.4014846086502075,1.0,1.0,-3.4217283725738525,1.0352808237075806,2.386447668075561,0.2636843919754028,0.9133539795875548,0.9133539795875548,0.0,158.95408630371094,144.0,73929.6953125,0.0,3211.78564453125,1.0,278.20806884765625,282.8787536621094,299.87371826171875,304.76055908203125,293.1499938964844,293.1499938964844,278.1499938964844,37263.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598026633262634,1.0,0.0,0.0,3.782673597335816,3.7826991081237793,9.54752977122553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11941.9990234375,0.0,1695.6448974609375,1895.4371337890625,0.0,3027.154052734375,0.9357299208641052,1.0,0.0,3.0,1.0,0.0
18021180,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8945598602294922,0.4133177399635315,0.3733004033565521,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6401103138923645,0.5469847917556763,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9574943780899048,0.4978005886077881,0.3486522138118744,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9413698315620422,0.474958598613739,0.4508020877838135,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7562253475189209,0.2469159513711929,1.1216574907302856,284.92742919921875,284.95001220703125,303.16387939453125,296.86578369140625,299.0147399902344,297.2080993652344,284.9276428222656,1.0,0.6256536245346069,0.4010668098926544,0.4010668098926544,1.0,1.0,-3.412250518798828,1.030808925628662,2.381441593170166,0.2611267566680908,0.9065128564834596,0.9065128564834596,0.0,155.9810028076172,144.0,73522.421875,0.0,3172.93359375,1.0,278.2084655761719,282.8838195800781,299.8589172363281,304.71728515625,293.1499938964844,293.1499938964844,278.1499938964844,37403.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589708209037781,1.0,0.0,0.0,3.757371664047241,3.757396936416626,9.42023234529188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11868.564453125,0.0,1666.7506103515625,1895.4371337890625,0.0,3019.353271484375,0.9299907684326172,1.0,0.0,3.0,1.0,0.0
18021240,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8980518579483032,0.413360446691513,0.3732551336288452,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6437191963195801,0.540752112865448,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.961789608001709,0.4985730946063995,0.3491175770759582,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9456753134727478,0.4753389358520508,0.4510739147663116,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7591682076454163,0.2471099644899368,1.1221240758895874,284.9340515136719,284.95001220703125,303.1617736816406,296.8533020019531,299.0187683105469,297.21844482421875,284.9346008300781,1.0,0.6237993240356445,0.4006490409374237,0.4006490409374237,1.0,1.0,-3.4061412811279297,1.0274980068206787,2.378643274307251,0.2591294050216675,0.9046611189842224,0.9046611189842224,0.0,153.89157104492188,162.0,73223.9765625,0.0,3146.98974609375,1.0,278.2088317871094,282.8923034667969,299.8456420898437,304.6795959472656,293.1499938964844,293.1499938964844,278.1499938964844,37243.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581446409225464,1.0,0.0,0.0,3.735496997833252,3.7355222702026367,9.310866175837872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11815.5546875,0.0,1639.9088134765625,1895.4371337890625,0.0,3011.60546875,0.9252324104309082,1.0,0.0,3.0,1.0,0.0
18021300,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8977629542350769,0.4134537279605865,0.3733211159706116,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.6468998789787292,0.541354238986969,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9619536399841307,0.4994118511676788,0.349679172039032,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9455828070640564,0.4757669568061828,0.4514585435390472,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7591109871864319,0.2473473995923996,1.123116135597229,284.94415283203125,284.95001220703125,303.15972900390625,296.8410949707031,299.02325439453125,297.2284851074219,284.94488525390625,1.0,0.624782919883728,0.4002312421798706,0.4002312421798706,1.0,1.0,-3.4092471599578857,1.027393460273743,2.3818538188934326,0.2580313980579376,0.908040165901184,0.908040165901184,0.0,154.18699645996094,162.0,73113.078125,0.0,3155.7470703125,1.0,278.2090759277344,282.9012145996094,299.83416748046875,304.65283203125,293.1499938964844,293.1499938964844,278.1499938964844,36820.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574764728546143,1.0,0.0,0.0,3.723281383514404,3.72330641746521,9.250069865629484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11795.2216796875,0.0,1622.4976806640625,1895.4371337890625,0.0,3005.340087890625,0.922296404838562,1.0,0.0,3.0,1.0,0.0
18021360,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8949682116508484,0.4135707914829254,0.3734697699546814,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6492009162902832,0.5465063452720642,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9593992829322816,0.5002936720848083,0.3503172397613525,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9425781965255736,0.4762208759784698,0.4519297480583191,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7570657134056091,0.2476044744253158,1.1244993209838867,284.9550170898437,284.95001220703125,303.1576843261719,296.8291320800781,299.0265808105469,297.2349853515625,284.9557800292969,1.0,0.6272522807121277,0.3999887108802795,0.3999887108802795,1.0,1.0,-3.418607950210572,1.0299094915390017,2.3886983394622803,0.2583367526531219,0.9154910445213318,0.9154910445213318,0.0,156.0977325439453,180.0,73194.7265625,0.0,3188.09716796875,1.0,278.2091369628906,282.908447265625,299.82501220703125,304.6410522460937,293.1499938964844,293.1499938964844,278.1499938964844,36264.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572143912315369,1.0,0.0,0.0,3.722059011459351,3.722083568572998,9.243996714758396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11806.8095703125,0.0,1616.8411865234375,1895.4371337890625,0.0,3002.88232421875,0.921765685081482,1.0,0.0,3.0,1.0,0.0
18021420,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.8903263211250305,0.4136861264705658,0.3736665248870849,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9990000128746032,0.6505159139633179,0.5551402568817139,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9547380208969116,0.5011945962905884,0.3510065376758575,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9373602867126464,0.4766789078712463,0.4524551928043365,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7535691261291504,0.247857466340065,1.1261097192764282,284.9638061523437,284.95001220703125,303.1557006835937,296.81744384765625,299.02716064453125,297.2369384765625,284.9645690917969,1.0,0.6309813857078552,0.3997461795806885,0.3997461795806885,1.0,1.0,-3.4326164722442627,1.0340570211410522,2.3985595703125,0.2592623829841614,0.9247767329216005,0.9247767329216005,0.0,159.26507568359375,180.0,73407.6328125,0.0,3238.613037109375,1.0,278.20904541015625,282.9122619628906,299.8173522949219,304.64166259765625,293.1499938964844,293.1499938964844,278.1499938964844,35737.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574404716491699,1.0,0.0,0.0,3.7299962043762207,3.7300209999084473,9.283464237341832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11839.810546875,0.0,1621.99560546875,1895.4371337890625,0.0,3005.001953125,0.9233119487762452,1.0,0.0,3.0,1.0,0.0
18021480,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8844455480575562,0.4137953221797943,0.373889684677124,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.6509523391723633,0.5663279891014099,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9485106468200684,0.5021076202392578,0.35172900557518,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9305847883224488,0.4771351516246795,0.4530128836631775,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7491189241409302,0.2480964809656143,1.1278321743011477,284.9737243652344,284.95001220703125,303.1537475585937,296.8060607910156,299.0251770019531,297.2348937988281,284.974609375,1.0,0.6356311440467834,0.3995036482810974,0.3995036482810974,1.0,1.0,-3.4499452114105225,1.039339900016785,2.410605430603028,0.2606033980846405,0.9376339316368104,0.9376339316368104,0.0,163.3981170654297,183.0,73723.7265625,0.0,3302.895263671875,1.0,278.2088928222656,282.9164733886719,299.8099975585937,304.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,35133.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580398559570312,1.0,0.0,0.0,3.7429358959198,3.7429606914520255,9.347986633656546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11890.2783203125,0.0,1632.3983154296875,1895.4371337890625,0.0,3010.622802734375,0.9264289736747742,1.0,0.0,3.0,1.0,0.0
18021540,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8800144195556641,0.4138463735580444,0.3740622401237488,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.6506136059761047,0.5749963521957397,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9438282251358032,0.5029800534248352,0.3524258136749267,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9254996180534364,0.4775428175926208,0.453523725271225,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.74581378698349,0.2482823133468628,1.1292842626571655,284.970703125,284.95001220703125,303.15185546875,296.79498291015625,299.0203552246094,297.2291259765625,284.97076416015625,1.0,0.6389979124069214,0.3992611169815063,0.3992611169815063,1.0,1.0,-3.4637930393218994,1.043396234512329,2.4203968048095703,0.261778712272644,0.9430223107337952,0.9430223107337952,0.0,166.68402099609375,183.0,74006.4921875,0.0,3354.58154296875,1.0,278.2085266113281,282.90789794921875,299.80303955078125,304.6639709472656,293.1499938964844,293.1499938964844,278.1499938964844,35021.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590697050094604,1.0,0.0,0.0,3.764503240585327,3.7645280361175537,9.456024940845964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11936.3603515625,0.0,1656.780029296875,1895.4371337890625,0.0,3020.280029296875,0.9304816722869872,1.0,0.0,3.0,1.0,0.0
18021600,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8761885166168213,0.413851261138916,0.374172031879425,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6499477028846741,0.5825934410095215,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9397916793823242,0.5038133859634399,0.3530820608139038,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9211458563804626,0.4779086709022522,0.4539759755134582,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7429746389389038,0.248425081372261,1.1304515600204468,284.9699401855469,284.95001220703125,303.1499938964844,296.7842102050781,299.0146789550781,297.2222595214844,284.96990966796875,1.0,0.6420961022377014,0.3990185856819153,0.3990185856819153,1.0,1.0,-3.4758028984069824,1.046820878982544,2.4289820194244385,0.2625785171985626,0.9493138194084167,0.9493138194084167,0.0,169.5857696533203,186.0,74267.5625,0.0,3400.0390625,1.0,278.2082824707031,282.9034729003906,299.79443359375,304.6729736328125,293.1499938964844,293.1499938964844,278.1499938964844,34940.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602069020271301,1.0,0.0,0.0,3.781284093856812,3.781309127807617,9.54051643020648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11976.8125,0.0,1675.9830322265625,1895.4371337890625,0.0,3030.9453125,0.934405505657196,1.0,0.0,3.0,1.0,0.0
18021660,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8727553486824036,0.4138177335262298,0.3742367327213287,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.6490351557731628,0.5895026922225952,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9361791014671326,0.5046165585517883,0.3537088632583618,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9172827005386353,0.4782370328903198,0.454382985830307,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7404294610023499,0.2485300749540329,1.13139545917511,284.9645690917969,284.95001220703125,303.14801025390625,296.7738037109375,299.0064392089844,297.2151184082031,284.9643249511719,1.0,0.6449000239372253,0.3982884585857391,0.3982884585857391,1.0,1.0,-3.4865732192993164,1.0484766960144043,2.438096523284912,0.2618811130523681,0.9512064456939696,0.9512064456939696,0.0,172.24607849121094,186.0,74474.984375,0.0,3441.410400390625,1.0,278.2079772949219,282.8948974609375,299.7847900390625,304.679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613610863685608,1.0,0.0,0.0,3.798563003540039,3.798588275909424,9.627908639231464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12007.8466796875,0.0,1697.603759765625,1895.4371337890625,0.0,3041.77099609375,0.9380077719688416,1.0,0.0,3.0,1.0,0.0
18021720,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8696380257606506,0.4137705266475677,0.374274730682373,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.647980809211731,0.5958682894706726,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9329174757003784,0.5054148435592651,0.3543207347393036,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9138244390487672,0.4785477817058563,0.4547602534294128,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7381176352500916,0.2486138939857483,1.132189154624939,284.9625549316406,284.95001220703125,303.14569091796875,296.7637939453125,298.99810791015625,297.2084350585937,284.96246337890625,1.0,0.6474805474281311,0.3975583612918854,0.3975583612918854,1.0,1.0,-3.49642276763916,1.0497106313705444,2.446712017059326,0.2609603703022003,0.9542829394340516,0.9542829394340516,0.0,174.7174835205078,189.0,74657.1640625,0.0,3479.68603515625,1.0,278.2077941894531,282.8905029296875,299.7744445800781,304.6817932128906,293.1499938964844,293.1499938964844,278.1499938964844,35128.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624065518379211,1.0,0.0,0.0,3.811152696609497,3.811177968978882,9.691833611213951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12034.0908203125,0.0,1713.14599609375,1895.4371337890625,0.0,3051.5771484375,0.9410887956619264,1.0,0.0,3.0,1.0,0.0
18021780,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8667760491371155,0.4137130975723266,0.3742982149124145,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.6468209624290466,0.6018039584159851,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9299464225769044,0.5062121748924255,0.3549273610115051,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9107034802436828,0.4788453280925751,0.455119252204895,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7359929084777832,0.2486839294433593,1.132887840270996,284.958984375,284.95001220703125,303.1430053710937,296.7541198730469,298.9901428222656,297.2024841308594,284.9588623046875,1.0,0.6498916745185852,0.3968282341957092,0.3968282341957092,1.0,1.0,-3.5055932998657227,1.0506985187530518,2.454894781112671,0.2599400579929352,0.9552433490753174,0.9552433490753174,0.0,177.04193115234375,189.0,74819.6875,0.0,3515.6474609375,1.0,278.20758056640625,282.88458251953125,299.7642517089844,304.6833801269531,293.1499938964844,293.1499938964844,278.1499938964844,35275.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633822202682495,1.0,0.0,0.0,3.824007034301758,3.824032783508301,9.757322914083488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12057.1875,0.0,1729.83740234375,1895.4371337890625,0.0,3060.729248046875,0.9438243508338928,1.0,0.0,3.0,1.0,0.0
18021840,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8641499876976013,0.413655936717987,0.3743131458759308,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6455317735671997,0.6073195338249207,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.927255153656006,0.5070222616195679,0.3555358052253723,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.907898247241974,0.4791378974914551,0.4554648697376251,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7340431213378906,0.2487537115812301,1.1335333585739136,284.95758056640625,284.95001220703125,303.1400146484375,296.7448425292969,298.9826965332031,297.1975402832031,284.9575500488281,1.0,0.6521218419075012,0.3960981070995331,0.3960981070995331,1.0,1.0,-3.5139706134796143,1.0514023303985596,2.462568044662476,0.2588117718696594,0.9568498730659484,0.9568498730659484,0.0,179.21859741210938,192.0,74960.734375,0.0,3549.173828125,1.0,278.2074279785156,282.8811950683594,299.7542419433594,304.68280029296875,293.1499938964844,293.1499938964844,278.1499938964844,35368.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642557859420776,1.0,0.0,0.0,3.83370304107666,3.833728790283203,9.806866501094191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12076.62890625,0.0,1742.3499755859375,1895.4371337890625,0.0,3068.924072265625,0.9461213946342468,1.0,0.0,3.0,1.0,0.0
18021900,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8612223267555237,0.4135942161083221,0.374336302280426,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9988811612129213,0.6442641615867615,0.6107072830200195,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9241673946380616,0.5078365802764893,0.3561565279960632,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9048029780387878,0.4794237017631531,0.4558165967464447,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7318491339683533,0.2488178610801696,1.1342155933380127,284.9559936523437,284.95001220703125,303.1366577148437,296.73590087890625,298.9757385253906,297.1936340332031,284.95587158203125,1.0,0.6541520357131958,0.3953680098056793,0.3953680098056793,1.0,1.0,-3.520347595214844,1.0514085292816162,2.4689390659332275,0.2575003206729889,0.9579545259475708,0.9579545259475708,0.0,181.57359313964844,192.0,75068.4375,0.0,3578.55615234375,1.0,278.2073059082031,282.8779296875,299.74444580078125,304.6806640625,293.1499938964844,293.1499938964844,278.1499938964844,35442.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650434613227844,1.0,0.0,0.0,3.841845989227295,3.841871738433838,9.848570243775612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12091.4482421875,0.0,1752.8736572265625,1895.4371337890625,0.0,3076.313232421875,0.948094129562378,1.0,0.0,3.0,1.0,0.0
18021960,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8572843074798584,0.4135022759437561,0.3743756413459778,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9951911568641664,0.6432973742485046,0.609978199005127,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9197872281074524,0.5086308121681213,0.3567964732646942,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9006728529930115,0.4796808660030365,0.4561849236488342,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288417816162109,0.2488555312156677,1.1349817514419556,284.9501647949219,284.95001220703125,303.13299560546875,296.7273254394531,298.9697265625,297.1908569335937,284.9498291015625,1.0,0.6557772159576416,0.394774317741394,0.394774317741394,1.0,1.0,-3.5215554237365723,1.0500222444534302,2.4715330600738525,0.2560014128684997,0.9550036787986756,0.9550036787986756,0.0,184.50665283203125,195.0,75084.0625,0.0,3599.25244140625,1.0,278.20721435546875,282.8718566894531,299.7347106933594,304.6754455566406,293.1499938964844,293.1499938964844,278.1499938964844,35658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657208681106567,1.0,0.0,0.0,3.847578525543213,3.847604274749756,9.87798216556257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12090.9033203125,0.0,1761.6009521484375,1895.4371337890625,0.0,3082.66796875,0.94933420419693,1.0,0.0,3.0,1.0,0.0
18022020,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8540891408920288,0.413405030965805,0.3743802011013031,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9920591115951538,0.6427744030952454,0.6094128489494324,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9163586497306824,0.5094329118728638,0.3574189245700836,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8973588347434998,0.4799315631389618,0.456516832113266,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7263877391815186,0.2488845437765121,1.1355758905410769,284.9472351074219,284.95001220703125,303.1290283203125,296.7191162109375,298.9645080566406,297.1892395019531,284.94708251953125,1.0,0.6571908593177795,0.3941806256771087,0.3941806256771087,1.0,1.0,-3.522775411605835,1.0486723184585571,2.4741032123565674,0.254376620054245,0.9523330330848694,0.9523330330848694,0.0,186.9630126953125,195.0,75058.609375,0.0,3616.99365234375,1.0,278.2071838378906,282.8692626953125,299.7248840332031,304.664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35849.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661762475967407,1.0,0.0,0.0,3.848166942596436,3.8481926918029785,9.881003961709212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12082.748046875,0.0,1763.8294677734375,1895.4371337890625,0.0,3086.93994140625,0.949604034423828,1.0,0.0,3.0,1.0,0.0
18022080,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8513271808624268,0.4133168756961822,0.3743781149387359,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9893028140068054,0.6424657106399536,0.6090855598449707,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9134917855262756,0.5102534294128418,0.3580428957939148,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8945019841194153,0.4801881313323974,0.4568395316600799,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7242501974105835,0.248914822936058,1.1361112594604492,284.94586181640625,284.95001220703125,303.1247253417969,296.71124267578125,298.9596252441406,297.188232421875,284.9458312988281,1.0,0.6584974527359009,0.3935869038105011,0.3935869038105011,1.0,1.0,-3.5241613388061523,1.0473753213882446,2.4767861366271973,0.2527772188186645,0.9501818418502808,0.9501818418502808,0.0,189.1656188964844,198.0,75022.8359375,0.0,3633.660400390625,1.0,278.2071838378906,282.8679504394531,299.7154846191406,304.6531066894531,293.1499938964844,293.1499938964844,278.1499938964844,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664942979812622,1.0,0.0,0.0,3.847269773483277,3.8472957611083984,9.876397371044732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12073.3720703125,0.0,1763.746826171875,1895.4371337890625,0.0,3089.923828125,0.9495032429695128,1.0,0.0,3.0,1.0,0.0
18022140,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8489711880683899,0.4132423102855682,0.3743767142295837,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9869372844696044,0.6423458456993103,0.6089733242988586,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9111544489860536,0.5111008882522583,0.3586764931678772,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8920798301696777,0.4804545044898987,0.4571593701839447,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7224133610725403,0.2489503473043441,1.1366111040115356,284.9456787109375,284.95001220703125,303.1200866699219,296.7037048339844,298.9549255371094,297.1876220703125,284.9456787109375,1.0,0.6597066521644592,0.3929932117462158,0.3929932117462158,1.0,1.0,-3.5257725715637207,1.0461517572402954,2.479620695114136,0.2512013912200928,0.9486092329025269,0.9486092329025269,0.0,191.115463256836,198.0,74980.2109375,0.0,3649.3720703125,1.0,278.20721435546875,282.8676452636719,299.7068176269531,304.6413269042969,293.1499938964844,293.1499938964844,278.1499938964844,36049.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666978478431702,1.0,0.0,0.0,3.845277786254883,3.845303773880005,9.866173513728429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12063.3662109375,0.0,1761.864013671875,1895.4371337890625,0.0,3091.83349609375,0.9491105675697328,1.0,0.0,3.0,1.0,0.0
18022200,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468327522277832,0.4131739735603332,0.374377429485321,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9847599267959596,0.6423133015632629,0.6089592576026917,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9091103076934814,0.5119740962982178,0.3593222796916961,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8898879289627075,0.4807251989841461,0.4574792683124542,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7207320332527161,0.2489900887012481,1.137104630470276,284.9459228515625,284.95001220703125,303.1151428222656,296.69647216796875,298.9504089355469,297.18731689453125,284.9459533691406,1.0,0.6608695983886719,0.3923995196819305,0.3923995196819305,1.0,1.0,-3.5275113582611084,1.0449682474136353,2.482542991638184,0.2496375143527984,0.9474107027053832,0.9474107027053832,0.0,192.9412841796875,201.0,74936.78125,0.0,3664.665771484375,1.0,278.2072448730469,282.8677062988281,299.69873046875,304.62994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36091.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668450713157654,1.0,0.0,0.0,3.842981576919556,3.843007326126098,9.854392146735336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12053.533203125,0.0,1759.3759765625,1895.4371337890625,0.0,3093.214111328125,0.9486294388771056,1.0,0.0,3.0,1.0,0.0
18022260,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8448697328567505,0.4131050109863281,0.3743764162063598,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9827430844306946,0.6423569321632385,0.6090266108512878,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.907319962978363,0.5128936767578125,0.359992504119873,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8878831267356873,0.4809934794902801,0.4577954411506653,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7191778421401978,0.2490344196557998,1.1375986337661743,284.94659423828125,284.95001220703125,303.1098937988281,296.6896057128906,298.94659423828125,297.18731689453125,284.9466552734375,1.0,0.661996066570282,0.3919440507888794,0.3919440507888794,1.0,1.0,-3.529371738433838,1.0442107915878296,2.4851608276367188,0.2484721392393112,0.946700155735016,0.946700155735016,0.0,194.6647491455078,201.0,74900.421875,0.0,3679.654052734375,1.0,278.207275390625,282.8680725097656,299.6913146972656,304.6195373535156,293.1499938964844,293.1499938964844,278.1499938964844,36105.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669606447219849,1.0,0.0,0.0,3.84082555770874,3.8408515453338623,9.84333951237204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12045.1220703125,0.0,1756.842041015625,1895.4371337890625,0.0,3094.298583984375,0.94815856218338,1.0,0.0,3.0,1.0,0.0
18022320,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8430265784263611,0.4130342900753021,0.3743722140789032,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9808303117752076,0.6424485445022583,0.6091467142105103,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9057136178016664,0.5138497948646545,0.3606866002082824,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8860054612159729,0.4812582731246948,0.4581065773963928,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7177075147628784,0.2490819692611694,1.1380956172943115,284.9472961425781,284.95001220703125,303.1043701171875,296.6830444335937,298.94293212890625,297.1875,284.9473571777344,1.0,0.6630997657775879,0.3914885520935058,0.3914885520935058,1.0,1.0,-3.531317949295044,1.0435043573379517,2.4878134727478027,0.2473388314247131,0.9462662935256958,0.9462662935256958,0.0,196.3223876953125,204.0,74868.3828125,0.0,3694.473388671875,1.0,278.2073059082031,282.868408203125,299.68438720703125,304.6099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36103.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670603036880493,1.0,0.0,0.0,3.838935852050781,3.838961601257324,9.833654530666536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12037.6923828125,0.0,1754.5147705078125,1895.4371337890625,0.0,3095.233154296875,0.9477367997169496,1.0,0.0,3.0,1.0,0.0
18022380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8412802219390869,0.4129624664783478,0.3743649125099182,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9790003299713136,0.6425748467445374,0.609306812286377,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.904259204864502,0.5148347020149231,0.3614025115966797,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8842302560806274,0.4815196990966797,0.4584124088287353,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7163025140762329,0.2491316795349121,1.1385947465896606,284.94793701171875,284.95001220703125,303.0985107421875,296.6767883300781,298.93927001953125,297.1878356933594,284.947998046875,1.0,0.6641852259635925,0.3910330533981323,0.3910330533981323,1.0,1.0,-3.5333313941955566,1.0428194999694824,2.490511894226074,0.2462120354175567,0.946022629737854,0.946022629737854,0.0,197.92803955078125,204.0,74840.859375,0.0,3709.161376953125,1.0,278.20733642578125,282.8686218261719,299.677978515625,304.6012878417969,293.1499938964844,293.1499938964844,278.1499938964844,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671571016311646,1.0,0.0,0.0,3.837386131286621,3.837411880493164,9.825716915656812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12031.205078125,0.0,1752.5413818359375,1895.4371337890625,0.0,3096.1416015625,0.947385847568512,1.0,0.0,3.0,1.0,0.0
18022440,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8395946621894836,0.4128899872303009,0.3743560016155243,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9772092700004578,0.6427172422409058,0.6094861030578613,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9029021859169006,0.5158345103263855,0.3621301651000976,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8825183510780334,0.4817789793014526,0.4587150812149048,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7149313688278198,0.2491821944713592,1.1390944719314575,284.9484558105469,284.95001220703125,303.09234619140625,296.6708374023437,298.9356384277344,297.1882629394531,284.948486328125,1.0,0.6652608513832092,0.3905775547027588,0.3905775547027588,1.0,1.0,-3.5353763103485107,1.0421428680419922,2.4932334423065186,0.245086595416069,0.9458507299423218,0.9458507299423218,0.0,199.5085906982422,207.0,74815.78125,0.0,3723.792724609375,1.0,278.2073669433594,282.86871337890625,299.671875,304.5931091308594,293.1499938964844,293.1499938964844,278.1499938964844,36081.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867243766784668,1.0,0.0,0.0,3.836058378219605,3.836084127426148,9.818919579629435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12025.2236328125,0.0,1750.8262939453125,1895.4371337890625,0.0,3096.954833984375,0.9470807909965516,1.0,0.0,3.0,1.0,0.0
18022500,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8379678726196289,0.4128162860870361,0.3743449747562408,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9754590392112732,0.6428741812705994,0.6096829175949097,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9016317129135132,0.5168514847755432,0.362870991230011,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8808680772781372,0.4820350110530853,0.4590135812759399,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7135922908782959,0.2492327243089676,1.1395914554595947,284.9488220214844,284.95001220703125,303.0859069824219,296.6651916503906,298.9319152832031,297.18878173828125,284.9488830566406,1.0,0.6663257479667664,0.3901220858097076,0.3901220858097076,1.0,1.0,-3.537448167800904,1.0414730310440063,2.4959750175476074,0.2439615279436111,0.9457572102546692,0.9457572102546692,0.0,201.062728881836,207.0,74794.640625,0.0,3738.346923828125,1.0,278.2073669433594,282.8686828613281,299.66619873046875,304.5856628417969,293.1499938964844,293.1499938964844,278.1499938964844,36069.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673360347747803,1.0,0.0,0.0,3.835026741027832,3.835052728652954,9.813638826017268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12020.01171875,0.0,1749.4715576171875,1895.4371337890625,0.0,3097.8203125,0.9468412399291992,1.0,0.0,3.0,1.0,0.0
18022560,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8363796472549438,0.4127415418624878,0.3743326365947723,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9737244248390198,0.6430358290672302,0.6098859310150146,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9004052877426147,0.5178781151771545,0.3636191189289093,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8792579174041748,0.482288509607315,0.4593092501163482,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7122666239738464,0.2492824792861938,1.140084147453308,284.9491271972656,284.95001220703125,303.07916259765625,296.6598205566406,298.9281311035156,297.1893310546875,284.9491577148437,1.0,0.6673847436904907,0.3896549344062805,0.3896549344062805,1.0,1.0,-3.539525985717773,1.0407699346542358,2.498755931854248,0.2428015023469925,0.9456833004951476,0.9456833004951476,0.0,202.60595703125,210.0,74775.515625,0.0,3752.866943359375,1.0,278.2073974609375,282.8685607910156,299.6607971191406,304.57867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36058.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674246668815613,1.0,0.0,0.0,3.8341565132141113,3.8341825008392334,9.809185712583712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12015.21875,0.0,1748.3245849609375,1895.4371337890625,0.0,3098.651611328125,0.9466384649276732,1.0,0.0,3.0,1.0,0.0
18022620,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8348272442817688,0.412665456533432,0.3743187487125397,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.972004771232605,0.643201470375061,0.6100941300392151,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8992211222648621,0.518915593624115,0.3643750846385956,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8776854276657104,0.4825391173362732,0.4596017897129059,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7109515070915222,0.2493310719728469,1.1405709981918335,284.9493408203125,284.95001220703125,303.0721435546875,296.6547546386719,298.9242553710937,297.1899108886719,284.9493713378906,1.0,0.6684377193450928,0.3891877830028534,0.3891877830028534,1.0,1.0,-3.5416066646575928,1.040063500404358,2.5015432834625244,0.2416369169950485,0.945635199546814,0.945635199546814,0.0,204.1388702392578,210.0,74758.828125,0.0,3767.3486328125,1.0,278.2073974609375,282.8683776855469,299.6557312011719,304.5722045898437,293.1499938964844,293.1499938964844,278.1499938964844,36048.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675132393836975,1.0,0.0,0.0,3.8334569931030273,3.8334827423095694,9.80560571406386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12010.9169921875,0.0,1747.3961181640625,1895.4371337890625,0.0,3099.482421875,0.9464747309684752,1.0,0.0,3.0,1.0,0.0
18022680,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8333067893981934,0.4125878512859344,0.3743032217025757,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9702973365783693,0.6433688998222351,0.6103053092956543,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8980757594108582,0.5199642181396484,0.3651390969753265,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8761469721794128,0.4827863276004791,0.4598908424377441,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7096428275108337,0.2493779957294464,1.14104962348938,284.9494934082031,284.95001220703125,303.0648498535156,296.64996337890625,298.9203186035156,297.19049072265625,284.94952392578125,1.0,0.6694849729537964,0.3887206315994262,0.3887206315994262,1.0,1.0,-3.543684959411621,1.039353609085083,2.504331350326538,0.2404689639806747,0.9456077218055724,0.9456077218055724,0.0,205.66323852539065,213.0,74744.65625,0.0,3781.7880859375,1.0,278.2073974609375,282.8681640625,299.6509704589844,304.56622314453125,293.1499938964844,293.1499938964844,278.1499938964844,36040.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676044344902039,1.0,0.0,0.0,3.832923650741577,3.83294939994812,9.802878366826917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12007.1201171875,0.0,1746.6834716796875,1895.4371337890625,0.0,3100.338134765625,0.9463493824005128,1.0,0.0,3.0,1.0,0.0
18022740,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.831809401512146,0.4125093817710876,0.3742869198322296,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9685917496681212,0.6435361504554749,0.6105166673660278,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8969553112983704,0.5210180282592773,0.3659066259860992,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8746339678764343,0.4830319285392761,0.4601783156394958,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7083323001861572,0.2494239509105682,1.141524076461792,284.9496459960937,284.95001220703125,303.0572509765625,296.6454467773437,298.91632080078125,297.19110107421875,284.9496765136719,1.0,0.6705295443534851,0.3882534801959991,0.3882534801959991,1.0,1.0,-3.5457589626312256,1.0386399030685425,2.5071191787719727,0.2392977774143219,0.9455894827842712,0.9455894827842712,0.0,207.1864776611328,213.0,74731.6484375,0.0,3796.227294921875,1.0,278.2074279785156,282.8679504394531,299.6463928222656,304.5605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36033.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676836490631104,1.0,0.0,0.0,3.832454681396485,3.8324804306030273,9.80047957455099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12003.5654296875,0.0,1746.0540771484375,1895.4371337890625,0.0,3101.081298828125,0.9462388753890992,1.0,0.0,3.0,1.0,0.0
18022800,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8303350806236267,0.4124299883842468,0.3742697238922119,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9668903350830078,0.6437033414840698,0.61072838306427,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.895861029624939,0.5220774412155151,0.366678237915039,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8731470704078674,0.4832756519317627,0.4604639708995819,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7070291638374329,0.2494688630104065,1.141993761062622,284.94976806640625,284.95001220703125,303.0494079589844,296.64117431640625,298.9122619628906,297.19171142578125,284.94976806640625,1.0,0.6715712547302246,0.387786328792572,0.387786328792572,1.0,1.0,-3.5478291511535645,1.037922501564026,2.509906768798828,0.2381231486797332,0.9455854296684264,0.9455854296684264,0.0,208.7073974609375,216.0,74720.1796875,0.0,3810.6591796875,1.0,278.2074279785156,282.8677062988281,299.6420288085937,304.5551147460937,293.1499938964844,293.1499938964844,278.1499938964844,36026.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867755115032196,1.0,0.0,0.0,3.832065105438232,3.832090854644776,9.798487781154108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12000.3251953125,0.0,1745.5263671875,1895.4371337890625,0.0,3101.75146484375,0.9461467266082764,1.0,0.0,3.0,1.0,0.0
18022860,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8288828730583191,0.4123492836952209,0.3742512762546539,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.965194046497345,0.6438694000244141,0.6109394431114197,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8947943449020386,0.5231447815895081,0.3674553334712982,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8716859221458435,0.4835167527198791,0.4607470631599426,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7057426571846008,0.2495121955871582,1.1424560546875,284.9498596191406,284.95001220703125,303.041259765625,296.6371765136719,298.908203125,297.1923217773437,284.94989013671875,1.0,0.6726093292236328,0.3873360455036163,0.3873360455036163,1.0,1.0,-3.5498924255371094,1.0372482538223269,2.512644052505493,0.2369924634695053,0.9456191062927246,0.9456191062927246,0.0,210.2252349853516,216.0,74711.40625,0.0,3825.070068359375,1.0,278.2074279785156,282.86749267578125,299.6379699707031,304.5501708984375,293.1499938964844,293.1499938964844,278.1499938964844,36020.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678283095359802,1.0,0.0,0.0,3.831796646118164,3.831822395324707,9.797114444154431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11997.62109375,0.0,1745.146728515625,1895.4371337890625,0.0,3102.4384765625,0.9460820555686952,1.0,0.0,3.0,1.0,0.0
18022920,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8274520039558411,0.4122649133205414,0.3742294609546661,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9635032415390016,0.6440287232398987,0.6111449003219604,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8937625885009766,0.5242296457290649,0.3682447075843811,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8702494502067566,0.4837507605552673,0.4610233902931213,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7044717073440552,0.249551236629486,1.1428987979888916,284.9499206542969,284.95001220703125,303.0328674316406,296.6334533691406,298.90399169921875,297.1929016113281,284.949951171875,1.0,0.6736403703689575,0.3868857622146606,0.3868857622146606,1.0,1.0,-3.551929473876953,1.0365662574768066,2.5153632164001465,0.2358586639165878,0.9456611275672911,0.9456611275672911,0.0,211.73712158203125,219.0,74705.578125,0.0,3839.392822265625,1.0,278.2074279785156,282.86724853515625,299.6344299316406,304.5460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36015.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679250478744507,1.0,0.0,0.0,3.8317019939422607,3.831727743148804,9.796630138225737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11995.5576171875,0.0,1744.9962158203125,1895.4371337890625,0.0,3103.345703125,0.946057677268982,1.0,0.0,3.0,1.0,0.0
