time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022980,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8260355591773987,0.4121809601783752,0.3742081522941589,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.961811661720276,0.6441893577575684,0.6113516092300415,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8927437663078308,0.5253124237060547,0.3690325915813446,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8688326478004456,0.4839857816696167,0.4613008201122284,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7032129764556885,0.2495909035205841,1.1433448791503906,284.9499816894531,284.95001220703125,303.024169921875,296.62994384765625,298.8998413085937,297.1935119628906,284.95001220703125,1.0,0.6746715903282166,0.3864354491233825,0.3864354491233825,1.0,1.0,-3.553969383239746,1.035882830619812,2.518086671829224,0.2347231209278106,0.9457032084465028,0.9457032084465028,0.0,213.2528533935547,219.0,74699.375,0.0,3853.76513671875,1.0,278.2074279785156,282.86700439453125,299.6307983398437,304.541748046875,293.1499938964844,293.1499938964844,278.1499938964844,36010.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679907917976379,1.0,0.0,0.0,3.8315892219543457,3.8316149711608887,9.796053745958488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11993.416015625,0.0,1744.8211669921875,1895.4371337890625,0.0,3103.962646484375,0.9460290670394896,1.0,0.0,3.0,1.0,0.0
18023040,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8246355652809143,0.4120947420597076,0.3741848468780517,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9601233005523682,0.644345223903656,0.6115541458129883,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917497396469116,0.5264037251472473,0.3698265552520752,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8674376010894775,0.4842167198657989,0.4615744352340698,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7019681334495544,0.2496282160282135,1.1437803506851196,284.9500427246094,284.95001220703125,303.0152587890625,296.6266784667969,298.8955078125,297.194091796875,284.9500427246094,1.0,0.6756988763809204,0.3859851658344269,0.3859851658344269,1.0,1.0,-3.55599331855774,1.0351918935775757,2.520801544189453,0.23358254134655,0.9457545280456544,0.9457545280456544,0.0,214.7664794921875,222.0,74694.953125,0.0,3868.098388671875,1.0,278.2074279785156,282.8667907714844,299.62750244140625,304.5379333496094,293.1499938964844,293.1499938964844,278.1499938964844,36006.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680613040924072,1.0,0.0,0.0,3.8315484523773193,3.8315744400024414,9.795845699045458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11991.6591796875,0.0,1744.740478515625,1895.4371337890625,0.0,3104.6240234375,0.9460172057151794,1.0,0.0,3.0,1.0,0.0
18023100,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8232495188713074,0.4120067656040191,0.3741600513458252,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9584372639656068,0.6444976329803467,0.6117537021636963,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8907766342163086,0.5275012254714966,0.3706248700618744,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8660626411437988,0.48444464802742,0.4618452787399292,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7007361054420471,0.2496638298034668,1.144208312034607,284.9500732421875,284.95001220703125,303.0060729980469,296.6236572265625,298.8911437988281,297.1946716308594,284.9501037597656,1.0,0.6767231225967407,0.3855348825454712,0.3855348825454712,1.0,1.0,-3.55800461769104,1.0344946384429932,2.523509979248047,0.2324378937482834,0.9458097815513612,0.9458097815513612,0.0,216.2798614501953,222.0,74691.5390625,0.0,3882.413330078125,1.0,278.2074279785156,282.8665466308594,299.6244506835937,304.534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36003.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681285977363586,1.0,0.0,0.0,3.8315584659576416,3.831584215164185,9.795896858122433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11990.1435546875,0.0,1744.7259521484375,1895.4371337890625,0.0,3105.25537109375,0.9460171461105348,1.0,0.0,3.0,1.0,0.0
18023160,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8218761682510376,0.4119170904159546,0.3741337358951568,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9567536115646362,0.6446459293365479,0.6119496822357178,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8898234963417053,0.5286042094230652,0.3714272081851959,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8647072315216064,0.4846695363521576,0.4621133208274841,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6995165348052979,0.2496977895498275,1.1446290016174316,284.9501342773437,284.95001220703125,302.9966125488281,296.620849609375,298.88677978515625,297.1952209472656,284.9501342773437,1.0,0.6777442693710327,0.3851025700569153,0.3851025700569153,1.0,1.0,-3.560002326965332,1.0338419675827026,2.526160478591919,0.2313403189182281,0.9458892345428468,0.9458892345428468,0.0,217.79312133789065,225.0,74689.859375,0.0,3896.708740234375,1.0,278.2074279785156,282.8663635253906,299.6216125488281,304.53125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681929707527161,1.0,0.0,0.0,3.831634521484375,3.831660270690918,9.79628566710744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.9736328125,0.0,1744.791259765625,1895.4371337890625,0.0,3105.859130859375,0.9460320472717284,1.0,0.0,3.0,1.0,0.0
18023220,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.820513904094696,0.4118252992630005,0.3741056621074676,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9550723433494568,0.6447893381118774,0.6121413707733154,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8888899087905884,0.5297129154205322,0.3722335398197174,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8633704781532288,0.4848908483982086,0.4623781442642212,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.698309063911438,0.2497299164533615,1.1450417041778564,284.9501647949219,284.95001220703125,302.9869079589844,296.6182556152344,298.88232421875,297.1957702636719,284.9501953125,1.0,0.6787621378898621,0.3846702575683594,0.3846702575683594,1.0,1.0,-3.561984062194824,1.0331851243972778,2.528799057006836,0.2302413880825042,0.9459742903709412,0.9459742903709412,0.0,219.3062438964844,225.0,74689.203125,0.0,3910.977294921875,1.0,278.2074279785156,282.8661499023437,299.6189880371094,304.52838134765625,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682549595832825,1.0,0.0,0.0,3.8317577838897705,3.8317835330963135,9.796915492188418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.044921875,0.0,1744.9171142578125,1895.4371337890625,0.0,3106.44091796875,0.9460577368736268,1.0,0.0,3.0,1.0,0.0
18023280,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8191612958908081,0.4117305874824524,0.3740750253200531,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9533929228782654,0.644925057888031,0.6123262047767639,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8879765868186951,0.5308285355567932,0.3730449676513672,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8620513081550598,0.4851069450378418,0.4626381993293762,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6971130967140198,0.2497594356536865,1.1454428434371948,284.9501953125,284.95001220703125,302.9769897460937,296.61590576171875,298.87774658203125,297.1962585449219,284.9501953125,1.0,0.6797754764556885,0.3842379152774811,0.3842379152774811,1.0,1.0,-3.563941717147827,1.0325183868408203,2.531423330307007,0.2291372269392013,0.9460551738739014,0.9460551738739014,0.0,220.81863403320312,228.0,74689.5,0.0,3925.194580078125,1.0,278.2074279785156,282.865966796875,299.6166687011719,304.5259094238281,293.1499938964844,293.1499938964844,278.1499938964844,35994.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683204650878906,1.0,0.0,0.0,3.8319263458251953,3.831952333450317,9.797778375286723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.3603515625,0.0,1745.10546875,1895.4371337890625,0.0,3107.055419921875,0.9460940957069396,1.0,0.0,3.0,1.0,0.0
18023340,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8178165555000305,0.4116345345973968,0.3740433752536773,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9517163038253784,0.6450580358505249,0.6125086545944214,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8870782256126404,0.5319459438323975,0.3738577663898468,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8607495427131653,0.4853211939334869,0.4628966152667999,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6959285736083984,0.2497881203889846,1.1458405256271362,284.9501953125,284.95001220703125,302.966796875,296.6137084960937,298.8731384277344,297.1967468261719,284.9502258300781,1.0,0.6807867884635925,0.3838056027889251,0.3838056027889251,1.0,1.0,-3.565889596939087,1.0318464040756226,2.534043312072754,0.2280297726392746,0.9461349844932556,0.9461349844932556,0.0,222.3326873779297,228.0,74690.0234375,0.0,3939.413330078125,1.0,278.2074279785156,282.86578369140625,299.6144104003906,304.5235290527344,293.1499938964844,293.1499938964844,278.1499938964844,35992.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683726787567139,1.0,0.0,0.0,3.832102537155152,3.8321282863616943,9.79867877504148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11986.740234375,0.0,1745.3045654296875,1895.4371337890625,0.0,3107.545166015625,0.9461323022842408,1.0,0.0,3.0,1.0,0.0
18023400,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8164790868759155,0.4115364253520965,0.3740099370479584,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9500433206558228,0.645185649394989,0.612686276435852,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8861969709396362,0.533066987991333,0.3746733069419861,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8594650626182556,0.4855319559574127,0.4631519019603729,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6947557330131531,0.2498151510953903,1.146231174468994,284.9502258300781,284.95001220703125,302.95635986328125,296.6117553710937,298.86846923828125,297.1972045898437,284.9502258300781,1.0,0.6817949414253235,0.3833732903003692,0.3833732903003692,1.0,1.0,-3.5678210258483887,1.031166911125183,2.536654233932495,0.2269177138805389,0.9462149739265442,0.9462149739265442,0.0,223.8468170166016,231.0,74691.2578125,0.0,3953.6044921875,1.0,278.2074279785156,282.8656311035156,299.61236572265625,304.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35991.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684217929840088,1.0,0.0,0.0,3.832298994064331,3.832324743270874,9.79968376668694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11986.294921875,0.0,1745.53173828125,1895.4371337890625,0.0,3108.006103515625,0.9461753964424132,1.0,0.0,3.0,1.0,0.0
18023460,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8151471614837646,0.4114357531070709,0.3739742040634155,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9483730792999268,0.6453056335449219,0.6128571033477783,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8853324055671692,0.5341920852661133,0.3754917681217193,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8581966757774353,0.4857379496097564,0.4634028077125549,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6935938596725464,0.2498400658369064,1.146612524986267,284.9501953125,284.95001220703125,302.9457092285156,296.6099548339844,298.8636169433594,297.1976318359375,284.9502258300781,1.0,0.6827989816665649,0.3829349875450134,0.3829349875450134,1.0,1.0,-3.56972885131836,1.0304603576660156,2.539268493652344,0.2257832735776901,0.9462795853614808,0.9462795853614808,0.0,225.3609161376953,231.0,74692.5078125,0.0,3967.749267578125,1.0,278.2074279785156,282.865478515625,299.61053466796875,304.5194702148437,293.1499938964844,293.1499938964844,278.1499938964844,35990.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684689998626709,1.0,0.0,0.0,3.832491397857666,3.832517147064209,9.800667157833232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.92578125,0.0,1745.759765625,1895.4371337890625,0.0,3108.448486328125,0.946217954158783,1.0,0.0,3.0,1.0,0.0
18023520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8138189315795898,0.4113312065601349,0.37393519282341,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.946704924106598,0.6454154849052429,0.6130186319351196,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8844848871231079,0.5353220701217651,0.3763138353824615,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8569431900978088,0.485937625169754,0.4636479318141937,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6924421787261963,0.2498622238636016,1.146981716156006,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.85870361328125,297.197998046875,284.9502258300781,1.0,0.6837977170944214,0.38249671459198,0.38249671459198,1.0,1.0,-3.5716049671173096,1.0297402143478394,2.5418646335601807,0.2246415466070175,0.9463352560997008,0.9463352560997008,0.0,226.8744964599609,234.0,74694.0859375,0.0,3981.82275390625,1.0,278.2074279785156,282.8653259277344,299.6089782714844,304.51788330078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685177564620972,1.0,0.0,0.0,3.8326804637908936,3.832706212997437,9.801633495953863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.6845703125,0.0,1745.988525390625,1895.4371337890625,0.0,3108.906005859375,0.9462602138519288,1.0,0.0,3.0,1.0,0.0
18023580,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8124936819076538,0.4112255573272705,0.3738953173160553,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9450419545173644,0.6455227136611938,0.6131778359413147,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8836507797241211,0.5364536046981812,0.3771369457244873,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.855705738067627,0.4861356616020202,0.4638915956020355,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.691301703453064,0.2498836815357208,1.147348165512085,284.9501953125,284.95001220703125,302.9236755371094,296.60693359375,298.8537292480469,297.1983947753906,284.9501953125,1.0,0.6847944855690002,0.3820584118366241,0.3820584118366241,1.0,1.0,-3.573471784591675,1.029015064239502,2.544456720352173,0.2234967052936554,0.9463886618614196,0.9463886618614196,0.0,228.3898468017578,234.0,74695.671875,0.0,3995.8994140625,1.0,278.2074279785156,282.8652038574219,299.6074523925781,304.516357421875,293.1499938964844,293.1499938964844,278.1499938964844,35990.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685533404350281,1.0,0.0,0.0,3.8328664302825928,3.832892179489136,9.802586191653972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.46484375,0.0,1746.2142333984375,1895.4371337890625,0.0,3109.239501953125,0.9463018774986268,1.0,0.0,3.0,1.0,0.0
18023640,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8111703991889954,0.4111173152923584,0.3738531768321991,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9433841705322266,0.6456231474876404,0.6133308410644531,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8828322291374207,0.537588357925415,0.3779623806476593,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8544837832450867,0.4863295555114746,0.4641314148902893,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6901723146438599,0.2499033510684967,1.1477067470550537,284.9501647949219,284.95001220703125,302.9123229980469,296.6056823730469,298.84869384765625,297.19873046875,284.9501953125,1.0,0.6857876181602478,0.3816201090812683,0.3816201090812683,1.0,1.0,-3.5753180980682373,1.0282810926437378,2.547037124633789,0.2223467528820037,0.9464399218559264,0.9464399218559264,0.0,229.905029296875,237.0,74697.609375,0.0,4009.9345703125,1.0,278.2074279785156,282.8650817871094,299.60614013671875,304.5150146484375,293.1499938964844,293.1499938964844,278.1499938964844,35990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685863614082336,1.0,0.0,0.0,3.833049535751343,3.8330752849578857,9.80352183432842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.3603515625,0.0,1746.4376220703125,1895.4371337890625,0.0,3109.54931640625,0.9463430047035216,1.0,0.0,3.0,1.0,0.0
18023700,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8098475337028503,0.4110065996646881,0.3738089203834533,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9417319893836976,0.645717203617096,0.6134779453277588,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8820284605026245,0.5387263298034668,0.378790020942688,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8532768487930298,0.4865195453166961,0.4643676578998565,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6890537142753601,0.2499214112758636,1.1480584144592283,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.84356689453125,297.1990661621094,284.9501953125,1.0,0.6867771148681641,0.3811818063259125,0.3811818063259125,1.0,1.0,-3.5771446228027344,1.027538537979126,2.5496060848236084,0.2211921960115432,0.9464872479438782,0.9464872479438782,0.0,231.42051696777344,237.0,74699.65625,0.0,4023.934326171875,1.0,278.2073974609375,282.864990234375,299.60498046875,304.51385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35990.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686140775680542,1.0,0.0,0.0,3.8332245349884033,3.8332502841949454,9.804417686609668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.3203125,0.0,1746.6522216796875,1895.4371337890625,0.0,3109.8095703125,0.946382462978363,1.0,0.0,3.0,1.0,0.0
18023760,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8085240721702576,0.4108935892581939,0.3737625777721405,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.940086305141449,0.6458049416542053,0.6136190891265869,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8812394142150879,0.5398675799369812,0.3796199262142181,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8520846962928772,0.4867057204246521,0.4646003246307373,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6879460215568542,0.2499379068613052,1.1484030485153198,284.9501953125,284.95001220703125,302.88897705078125,296.6036376953125,298.8384704589844,297.1993713378906,284.9501953125,1.0,0.6877630352973938,0.3807668089866638,0.3807668089866638,1.0,1.0,-3.578951358795166,1.0268548727035522,2.552096605300904,0.2201002091169357,0.9465596675872804,0.9465596675872804,0.0,232.93605041503903,240.0,74702.8984375,0.0,4037.896728515625,1.0,278.2073974609375,282.8649597167969,299.6039733886719,304.512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686394691467285,1.0,0.0,0.0,3.83342719078064,3.8334531784057617,9.805454510569689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.5244140625,0.0,1746.8944091796875,1895.4371337890625,0.0,3110.048095703125,0.946427881717682,1.0,0.0,3.0,1.0,0.0
18023820,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8071987628936768,0.4107786118984222,0.3737145960330963,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9384483098983764,0.6458877325057983,0.6137557625770569,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8804643750190735,0.5410115122795105,0.3804516494274139,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8509073853492737,0.4868888854980469,0.464830219745636,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6868492960929871,0.2499531805515289,1.148742437362671,284.9501953125,284.95001220703125,302.876953125,296.60284423828125,298.83331298828125,297.1996459960937,284.9502258300781,1.0,0.6887459754943848,0.3803518116474151,0.3803518116474151,1.0,1.0,-3.5807430744171143,1.0261685848236084,2.554574489593506,0.2190084606409073,0.946636438369751,0.946636438369751,0.0,234.4520721435547,240.0,74706.515625,0.0,4051.83642578125,1.0,278.2073974609375,282.8648986816406,299.6031188964844,304.5121765136719,293.1499938964844,293.1499938964844,278.1499938964844,35988.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686604499816895,1.0,0.0,0.0,3.833646297454834,3.833672046661377,9.806574325921249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11985.8427734375,0.0,1747.1551513671875,1895.4371337890625,0.0,3110.244384765625,0.9464766979217528,1.0,0.0,3.0,1.0,0.0
18023880,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8058683276176453,0.4106563031673431,0.3736600279808044,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9368122816085817,0.6459499001502991,0.6138732433319092,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8797085881233215,0.5421650409698486,0.3812901079654693,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8497411012649536,0.4870598912239074,0.4650487005710602,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6857614517211914,0.2499635964632034,1.1490598917007446,284.9501953125,284.95001220703125,302.86474609375,296.6021728515625,298.8280334472656,297.19989013671875,284.9501953125,1.0,0.6897190809249878,0.3799368143081665,0.3799368143081665,1.0,1.0,-3.582473993301392,1.0254608392715454,2.557013273239136,0.217907428741455,0.9466873407363892,0.9466873407363892,0.0,235.96450805664065,243.0,74709.9453125,0.0,4065.606689453125,1.0,278.2073974609375,282.8648681640625,299.6025695800781,304.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,35988.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686925768852234,1.0,0.0,0.0,3.833840847015381,3.833866596221924,9.807570222619688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11986.228515625,0.0,1747.393798828125,1895.4371337890625,0.0,3110.5458984375,0.9465205073356628,1.0,0.0,3.0,1.0,0.0
18023940,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8045381903648376,0.4105352759361267,0.3736067414283752,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9351876378059388,0.6460162401199341,0.6139946579933167,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8789618015289307,0.5433170199394226,0.3821274936199188,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8485899567604065,0.4872332215309143,0.465269535779953,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6846847534179688,0.2499749511480331,1.14938223361969,284.9501953125,284.95001220703125,302.8523254394531,296.6016540527344,298.82275390625,297.2001342773437,284.9501953125,1.0,0.6906932592391968,0.3795217871665954,0.3795217871665954,1.0,1.0,-3.5842156410217285,1.0247546434402466,2.5594608783721924,0.2168062031269073,0.9467427730560304,0.9467427730560304,0.0,237.4808349609375,243.0,74713.3515625,0.0,4079.444580078125,1.0,278.2073974609375,282.8648376464844,299.6019592285156,304.5113220214844,293.1499938964844,293.1499938964844,278.1499938964844,35988.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868706226348877,1.0,0.0,0.0,3.834042549133301,3.834068298339844,9.8086024991062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11986.5927734375,0.0,1747.6400146484375,1895.4371337890625,0.0,3110.673828125,0.946565806865692,1.0,0.0,3.0,1.0,0.0
18024000,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8032186627388,0.4104115962982178,0.3735511004924774,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9335725903511048,0.6460753679275513,0.614109456539154,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.878229558467865,0.5444725155830383,0.3829672932624817,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8474527597427368,0.4874023199081421,0.4654864072799682,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6836190223693848,0.2499846220016479,1.1496970653533936,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8174133300781,297.20037841796875,284.9501953125,1.0,0.6916638016700745,0.3791067898273468,0.3791067898273468,1.0,1.0,-3.5859367847442627,1.0240402221679688,2.561896562576294,0.2157000452280044,0.9467925429344176,0.9467925429344176,0.0,238.99639892578125,246.0,74716.9453125,0.0,4093.235595703125,1.0,278.2073974609375,282.8648376464844,299.6015319824219,304.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,35989.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687187433242798,1.0,0.0,0.0,3.834235429763794,3.834261178970337,9.809589300857624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.0322265625,0.0,1747.87744140625,1895.4371337890625,0.0,3110.791748046875,0.9466093182563782,1.0,0.0,3.0,1.0,0.0
18024060,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8019093871116638,0.4102854430675506,0.37349334359169,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9319671392440796,0.6461281180381775,0.6142183542251587,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8775103688240051,0.5456310510635376,0.3838092386722564,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8463284969329834,0.4875676035881042,0.4656997919082641,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6825635433197021,0.2499928027391433,1.1500054597854614,284.9501342773437,284.95001220703125,302.8268737792969,296.6009826660156,298.8118896484375,297.2005920410156,284.9501342773437,1.0,0.6926308274269104,0.378665566444397,0.378665566444397,1.0,1.0,-3.5876386165618896,1.0232415199279783,2.564397096633911,0.2145136147737503,0.9468040466308594,0.9468040466308594,0.0,240.51220703125,246.0,74719.265625,0.0,4106.99169921875,1.0,278.2073974609375,282.86480712890625,299.6011657714844,304.5107727050781,293.1499938964844,293.1499938964844,278.1499938964844,35990.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687254190444946,1.0,0.0,0.0,3.834376335144043,3.834402084350586,9.81031007540878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.3046875,0.0,1748.06005859375,1895.4371337890625,0.0,3110.854248046875,0.9466415643692015,1.0,0.0,3.0,1.0,0.0
18024120,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8006095290184021,0.4101539850234985,0.3734308183193207,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9303687810897828,0.6461659073829651,0.6143133044242859,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8768073916435242,0.5467965006828308,0.3846559524536133,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8452153205871582,0.4877241849899292,0.4659049212932586,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.681517481803894,0.2499976456165313,1.150298833847046,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.8062438964844,297.2007751464844,284.9501037597656,1.0,0.6935906410217285,0.3782243728637695,0.3782243728637695,1.0,1.0,-3.58929705619812,1.0224218368530271,2.5668752193450928,0.2133149355649948,0.9467930793762208,0.9467930793762208,0.0,242.0257873535156,249.0,74720.8203125,0.0,4120.630859375,1.0,278.2073974609375,282.86480712890625,299.6010437011719,304.5106811523437,293.1499938964844,293.1499938964844,278.1499938964844,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687338829040527,1.0,0.0,0.0,3.834442138671875,3.834467887878418,9.810646588448435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.509765625,0.0,1748.154052734375,1895.4371337890625,0.0,3110.93359375,0.9466573596000672,1.0,0.0,3.0,1.0,0.0
18024180,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7993200421333313,0.4100222587585449,0.3733681738376617,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.928783118724823,0.6462033987045288,0.614408016204834,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8761142492294312,0.5479623675346375,0.3855030238628387,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8441151976585388,0.487880527973175,0.4661099910736084,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6804817914962769,0.2500024139881134,1.1505924463272097,284.9500732421875,284.95001220703125,302.8006286621094,296.60076904296875,298.80059814453125,297.2009582519531,284.9500732421875,1.0,0.6945497393608093,0.3777831494808197,0.3777831494808197,1.0,1.0,-3.5909535884857178,1.0215997695922852,2.5693538188934326,0.2121144235134124,0.9467817544937134,0.9467817544937134,0.0,243.54188537597656,249.0,74722.3359375,0.0,4134.294921875,1.0,278.2073974609375,282.8648376464844,299.60089111328125,304.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,35994.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687312602996826,1.0,0.0,0.0,3.834508657455444,3.8345344066619873,9.8109876489616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.7060546875,0.0,1748.248779296875,1895.4371337890625,0.0,3110.9091796875,0.9466732740402222,1.0,0.0,3.0,1.0,0.0
18024240,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7980409264564514,0.4098867177963257,0.3733020722866058,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9272083044052124,0.6462299227714539,0.6144925355911255,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8754359483718872,0.5491334795951843,0.3863536715507507,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.843026876449585,0.4880305230617523,0.4663091003894806,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6794562935829163,0.2500048279762268,1.150875210762024,284.9500427246094,284.95001220703125,302.7872314453125,296.6007995605469,298.7948608398437,297.2011413574219,284.9500427246094,1.0,0.6955034732818604,0.3773419260978699,0.3773419260978699,1.0,1.0,-3.592579364776612,1.020765781402588,2.5718138217926025,0.2109075784683227,0.9467624425888062,0.9467624425888062,0.0,245.0562286376953,252.0,74723.5703125,0.0,4147.87744140625,1.0,278.2073974609375,282.8648681640625,299.6009216308594,304.5106811523437,293.1499938964844,293.1499938964844,278.1499938964844,35995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687289953231812,1.0,0.0,0.0,3.83453106880188,3.834556818008423,9.8111024726677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11987.908203125,0.0,1748.2886962890625,1895.4371337890625,0.0,3110.887451171875,0.9466793537139891,1.0,0.0,3.0,1.0,0.0
18024300,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7967719435691833,0.4097500741481781,0.3732350766658783,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.925646960735321,0.6462536454200745,0.6145744919776917,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8747681975364685,0.5503061413764954,0.3872053921222687,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8419505953788757,0.4881788790225982,0.4665067195892334,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6784408092498779,0.2500066757202148,1.1511558294296265,284.95001220703125,284.95001220703125,302.7736511230469,296.6009521484375,298.78912353515625,297.2012939453125,284.95001220703125,1.0,0.6964553594589233,0.37690070271492,0.37690070271492,1.0,1.0,-3.5941967964172363,1.0199270248413086,2.5742695331573486,0.2096979767084121,0.9467403292655944,0.9467403292655944,0.0,246.5722198486328,252.0,74724.6796875,0.0,4161.4609375,1.0,278.2073974609375,282.86492919921875,299.6009826660156,304.5107421875,293.1499938964844,293.1499938964844,278.1499938964844,35997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687187433242798,1.0,0.0,0.0,3.834543943405152,3.8345696926116943,9.811168411033575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.09765625,0.0,1748.3167724609375,1895.4371337890625,0.0,3110.791748046875,0.9466832876205444,1.0,0.0,3.0,1.0,0.0
18024360,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7955139875411987,0.4096115827560425,0.3731663525104522,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.92410010099411,0.6462715268135071,0.6146509647369385,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.874113142490387,0.551482081413269,0.3880593478679657,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8408865928649902,0.4883239865303039,0.4667012095451355,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6774360537528992,0.2500073909759521,1.1514312028884888,284.9500427246094,284.95001220703125,302.7598571777344,296.6011657714844,298.7835388183594,297.20147705078125,284.9500427246094,1.0,0.697404146194458,0.3765168190002441,0.3765168190002441,1.0,1.0,-3.5957984924316406,1.0192489624023438,2.576549530029297,0.2086513340473175,0.9467860460281372,0.9467860460281372,0.0,248.0877380371093,255.0,74728.3515625,0.0,4175.01025390625,1.0,278.2073974609375,282.86505126953125,299.60113525390625,304.51104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35996.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687097430229187,1.0,0.0,0.0,3.8346235752105713,3.834649324417114,9.81157540991262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11988.7255859375,0.0,1748.40869140625,1895.4371337890625,0.0,3110.70703125,0.9467013478279114,1.0,0.0,3.0,1.0,0.0
18024420,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7942665219306946,0.409471184015274,0.3730959892272949,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9225682020187378,0.6462841629981995,0.614722490310669,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.87347012758255,0.5526611804962158,0.3889154493808746,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8398342132568359,0.4884660542011261,0.4668928980827331,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6764415502548218,0.2500070631504059,1.1517019271850586,284.9500732421875,284.95001220703125,302.74591064453125,296.6014709472656,298.7779846191406,297.2016296386719,284.9501037597656,1.0,0.6983499526977539,0.3761329352855682,0.3761329352855682,1.0,1.0,-3.59738564491272,1.0185747146606443,2.578810930252075,0.207611545920372,0.9468458294868468,0.9468458294868468,0.0,249.60333251953125,255.0,74732.5703125,0.0,4188.533203125,1.0,278.2073974609375,282.8651733398437,299.6014099121094,304.5115051269531,293.1499938964844,293.1499938964844,278.1499938964844,35995.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687002062797546,1.0,0.0,0.0,3.834738254547119,3.834764003753662,9.812162033995264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11989.4970703125,0.0,1748.537353515625,1895.4371337890625,0.0,3110.61767578125,0.9467265009880066,1.0,0.0,3.0,1.0,0.0
18024480,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7930278182029724,0.4093245267868042,0.3730199933052063,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9210463166236876,0.6462780833244324,0.6147766709327698,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8728427886962891,0.5538482069969177,0.3897771537303924,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.838790237903595,0.4885976314544678,0.4670747518539428,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6754557490348816,0.2500030994415283,1.1519564390182495,284.9501037597656,284.95001220703125,302.7317810058594,296.6018371582031,298.77227783203125,297.2017517089844,284.9501037597656,1.0,0.699287474155426,0.3757490515708923,0.3757490515708923,1.0,1.0,-3.5989222526550293,1.017883062362671,2.5810391902923584,0.2065644115209579,0.9468780755996704,0.9468780755996704,0.0,251.11593627929688,258.0,74736.3828125,0.0,4201.9130859375,1.0,278.2073974609375,282.86529541015625,299.601806640625,304.5121154785156,293.1499938964844,293.1499938964844,278.1499938964844,35994.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686960339546204,1.0,0.0,0.0,3.834838390350342,3.834864377975464,9.812674761633389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11990.248046875,0.0,1748.657470703125,1895.4371337890625,0.0,3110.57861328125,0.9467488527297974,1.0,0.0,3.0,1.0,0.0
18024540,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7917993664741516,0.409178078174591,0.3729443848133087,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9195425510406494,0.6462731957435608,0.6148320436477661,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8722235560417175,0.5550351142883301,0.3906387686729431,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8377576470375061,0.4887298345565796,0.4672573208808899,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6744799613952637,0.2499993741512298,1.1522125005722046,284.9501037597656,284.95001220703125,302.7174987792969,296.6022644042969,298.7666320800781,297.2018737792969,284.9501037597656,1.0,0.7002249360084534,0.3753651678562164,0.3753651678562164,1.0,1.0,-3.600461483001709,1.0171908140182495,2.58327054977417,0.2055164277553558,0.946913242340088,0.946913242340088,0.0,252.63137817382807,258.0,74740.234375,0.0,4215.33056640625,1.0,278.2073974609375,282.8653869628906,299.6022033691406,304.5127258300781,293.1499938964844,293.1499938964844,278.1499938964844,35994.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686844706535339,1.0,0.0,0.0,3.834942579269409,3.8349685668945312,9.813207952902303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11991.0029296875,0.0,1748.7811279296875,1895.4371337890625,0.0,3110.469970703125,0.9467719197273254,1.0,0.0,3.0,1.0,0.0
18024600,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7905797362327576,0.4090255498886108,0.3728632628917694,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.91805100440979,0.6462502479553223,0.6148706078529358,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.871619462966919,0.5562294721603394,0.391505628824234,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8367332220077515,0.4888519048690796,0.4674304127693176,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6735129952430725,0.249992236495018,1.152453064918518,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.7608337402344,297.2019958496094,284.9501037597656,1.0,0.7011544108390808,0.3749812841415405,0.3749812841415405,1.0,1.0,-3.601952075958252,1.0164813995361328,2.585470676422119,0.2044607549905777,0.9469213485717772,0.9469213485717772,0.0,254.1436309814453,261.0,74743.5234375,0.0,4228.607421875,1.0,278.2073974609375,282.8655090332031,299.60272216796875,304.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686767816543579,1.0,0.0,0.0,3.835008382797241,3.835034132003784,9.81354446594196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11991.701171875,0.0,1748.8653564453125,1895.4371337890625,0.0,3110.397705078125,0.9467869400978088,1.0,0.0,3.0,1.0,0.0
18024660,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7893702387809753,0.4088737368583679,0.3727830350399017,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9165796637535096,0.6462302803993225,0.6149120926856995,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8710222244262695,0.5574228167533875,0.3923718333244324,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8357197046279907,0.4889755845069885,0.4676051437854767,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6725558042526245,0.2499856203794479,1.15269672870636,284.9500427246094,284.95001220703125,302.6884155273437,296.603271484375,298.7550048828125,297.2021179199219,284.9500732421875,1.0,0.7020846009254456,0.3745753765106201,0.3745753765106201,1.0,1.0,-3.603449583053589,1.0157082080841064,2.587741136550904,0.2033402472734451,0.9469075798988342,0.9469075798988342,0.0,255.65945434570312,261.0,74745.84375,0.0,4241.93896484375,1.0,278.2073974609375,282.8656311035156,299.60321044921875,304.5140686035156,293.1499938964844,293.1499938964844,278.1499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686603903770447,1.0,0.0,0.0,3.835045099258423,3.835071086883545,9.813733186092577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11992.23828125,0.0,1748.9189453125,1895.4371337890625,0.0,3110.244140625,0.9467955827713012,1.0,0.0,3.0,1.0,0.0
18024720,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7881702780723572,0.408717393875122,0.3726986646652221,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9151246547698976,0.6461969614028931,0.6149411201477051,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8704383373260498,0.5586214661598206,0.3932417333126068,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8347148299217224,0.4890917837619781,0.4677728414535522,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6716079115867615,0.2499765157699585,1.1529289484024048,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7490539550781,297.20220947265625,284.95001220703125,1.0,0.7030088901519775,0.3741694390773773,0.3741694390773773,1.0,1.0,-3.60491156578064,1.0149179697036743,2.589993476867676,0.2022092938423156,0.9468693733215332,0.9468693733215332,0.0,257.1728820800781,264.0,74747.3671875,0.0,4255.1689453125,1.0,278.2073974609375,282.8657531738281,299.6037902832031,304.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35997.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686443567276001,1.0,0.0,0.0,3.8350155353546143,3.835041284561157,9.81358084573003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11992.662109375,0.0,1748.89599609375,1895.4371337890625,0.0,3110.093505859375,0.9467898607254028,1.0,0.0,3.0,1.0,0.0
18024780,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7869802713394165,0.4085608422756195,0.3726142346858978,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.913690447807312,0.6461632251739502,0.614969789981842,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8698623776435852,0.5598205924034119,0.3941119313240051,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8337197303771973,0.489207774400711,0.4679404497146606,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.670669436454773,0.2499673664569854,1.153161644935608,284.9499816894531,284.95001220703125,302.6586608886719,296.6044921875,298.7431030273437,297.20233154296875,284.9499816894531,1.0,0.703932523727417,0.3737635016441345,0.3737635016441345,1.0,1.0,-3.6063718795776367,1.0141258239746094,2.592246055603028,0.2010769098997116,0.9468313455581664,0.9468313455581664,0.0,258.6887512207031,264.0,74748.8671875,0.0,4268.42236328125,1.0,278.2073974609375,282.8658752441406,299.6043395996094,304.5154113769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686239123344421,1.0,0.0,0.0,3.834985494613648,3.8350112438201904,9.813427368499106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11993.0791015625,0.0,1748.8721923828125,1895.4371337890625,0.0,3109.901611328125,0.94678395986557,1.0,0.0,3.0,1.0,0.0
