time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024840,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7857987880706787,0.4083979725837707,0.3725240528583526,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9122716188430786,0.646109938621521,0.6149802803993225,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8693007826805115,0.5610270500183105,0.3949872851371765,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8327312469482422,0.4893129765987396,0.4680978655815124,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6697395443916321,0.2499547600746154,1.1533783674240112,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.737060546875,297.202392578125,284.949951171875,1.0,0.7048477530479431,0.3733575642108917,0.3733575642108917,1.0,1.0,-3.6077804565429688,1.013315200805664,2.5944652557373047,0.1999362409114837,0.9467698335647584,0.9467698335647584,0.0,260.2009582519531,267.0,74749.296875,0.0,4281.52197265625,1.0,278.2073974609375,282.8660583496094,299.6050109863281,304.51611328125,293.1499938964844,293.1499938964844,278.1499938964844,36001.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686034083366394,1.0,0.0,0.0,3.8348701000213614,3.834895849227905,9.81283733381133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11993.34765625,0.0,1748.7447509765625,1895.4371337890625,0.0,3109.709716796875,0.946759045124054,1.0,0.0,3.0,1.0,0.0
18024900,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7846271991729736,0.4082356095314026,0.3724345266819,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.910876214504242,0.6460588574409485,0.6149928569793701,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8687456846237183,0.5622329115867615,0.3958622515201568,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8317521810531616,0.4894194006919861,0.4682565629482269,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6688188910484314,0.2499426007270813,1.153597712516785,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7310485839844,297.2024841308594,284.9499206542969,1.0,0.7057633399963379,0.3729516565799713,0.3729516565799713,1.0,1.0,-3.609194278717041,1.012504816055298,2.596689462661743,0.1987950801849365,0.9467124938964844,0.9467124938964844,0.0,261.7165832519531,267.0,74749.8671875,0.0,4294.6689453125,1.0,278.2073974609375,282.8662109375,299.6056213378906,304.51678466796875,293.1499938964844,293.1499938964844,278.1499938964844,36002.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685795664787292,1.0,0.0,0.0,3.834765672683716,3.834791660308838,9.81230300567404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11993.6328125,0.0,1748.630615234375,1895.4371337890625,0.0,3109.48583984375,0.9467366337776184,1.0,0.0,3.0,1.0,0.0
18024960,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7834662199020386,0.4080720543861389,0.3723438084125519,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9095045924186708,0.6460036039352417,0.6150015592575073,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8682006597518921,0.5634409189224243,0.396738588809967,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8307823538780212,0.4895235300064087,0.4684130847454071,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6679081916809082,0.249929741024971,1.1538139581680298,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.7251281738281,297.2025756835937,284.949951171875,1.0,0.706676721572876,0.3725833296775818,0.3725833296775818,1.0,1.0,-3.610597848892212,1.0118005275726318,2.598797559738159,0.1977611631155014,0.9466944932937622,0.9466944932937622,0.0,263.23199462890625,270.0,74751.9296875,0.0,4307.79541015625,1.0,278.2073974609375,282.8664245605469,299.6062927246094,304.5175476074219,293.1499938964844,293.1499938964844,278.1499938964844,36003.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685575127601624,1.0,0.0,0.0,3.834698438644409,3.834724187850952,9.811958534555745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.1640625,0.0,1748.55126953125,1895.4371337890625,0.0,3109.27880859375,0.9467220306396484,1.0,0.0,3.0,1.0,0.0
18025020,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7823152542114258,0.4079064428806305,0.3722512722015381,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9081564545631408,0.645941972732544,0.615004301071167,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8676658868789673,0.5646519064903259,0.3976170420646667,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8298207521438599,0.4896241724491119,0.468566358089447,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6670069098472595,0.2499158233404159,1.154025316238403,284.9499206542969,284.95001220703125,302.597412109375,296.6072082519531,298.7191772460937,297.2026672363281,284.949951171875,1.0,0.7075870037078857,0.3722150325775146,0.3722150325775146,1.0,1.0,-3.611985445022583,1.011096477508545,2.600888967514038,0.1967307329177856,0.9466792941093444,0.9466792941093444,0.0,264.7469787597656,270.0,74754.1015625,0.0,4320.88525390625,1.0,278.2073974609375,282.8666076660156,299.60699462890625,304.51837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36003.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685368895530701,1.0,0.0,0.0,3.8346409797668457,3.8346667289733887,9.811664085646044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.7373046875,0.0,1748.48095703125,1895.4371337890625,0.0,3109.08544921875,0.9467092156410216,1.0,0.0,3.0,1.0,0.0
18025080,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7811726331710815,0.4077359735965729,0.3721543848514557,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9068284034729004,0.6458646059036255,0.6149924397468567,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8671424984931946,0.5658676624298096,0.3984989821910858,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8288646936416626,0.4897162318229675,0.4687115848064422,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6661137938499451,0.2498993575572967,1.1542253494262695,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.713134765625,297.2027282714844,284.9499206542969,1.0,0.7084906101226807,0.3718467056751251,0.3718467056751251,1.0,1.0,-3.6133315563201904,1.0103780031204224,2.6029536724090576,0.1956952512264251,0.9466359615325928,0.9466359615325928,0.0,266.26007080078125,273.0,74755.359375,0.0,4333.861328125,1.0,278.2073974609375,282.8668212890625,299.607666015625,304.5191345214844,293.1499938964844,293.1499938964844,278.1499938964844,36003.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685137033462524,1.0,0.0,0.0,3.834531784057617,3.8345577716827393,9.811107020141208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11995.1513671875,0.0,1748.353271484375,1895.4371337890625,0.0,3108.867919921875,0.9466850757598876,1.0,0.0,3.0,1.0,0.0
18025140,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.780039370059967,0.4075642228126526,0.3720565438270569,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.905526340007782,0.6457844376564026,0.614978015422821,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8666267395019531,0.5670844316482544,0.399381548166275,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8279160261154175,0.4898066222667694,0.4688554108142853,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6652294993400574,0.2498824447393417,1.1544238328933716,284.94989013671875,284.95001220703125,302.5659484863281,296.6086120605469,298.7069396972656,297.2027893066406,284.9499206542969,1.0,0.7093926072120667,0.371478408575058,0.371478408575058,1.0,1.0,-3.614669561386109,1.0096555948257446,2.6050140857696533,0.1946615576744079,0.9465726613998412,0.9465726613998412,0.0,267.77490234375,273.0,74755.921875,0.0,4346.8359375,1.0,278.2073974609375,282.8670654296875,299.6081848144531,304.51971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36004.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684812188148499,1.0,0.0,0.0,3.8343758583068848,3.834401845932007,9.810307801672025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11995.40625,0.0,1748.17138671875,1895.4371337890625,0.0,3108.56298828125,0.9466506242752076,1.0,0.0,3.0,1.0,0.0
18025200,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7789134979248047,0.407384991645813,0.3719520568847656,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.904244601726532,0.6456823348999023,0.6149433255195618,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8661231398582458,0.5683063864707947,0.4002679586410522,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.826971173286438,0.4898848533630371,0.4689878523349762,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.66435307264328,0.2498620450496673,1.1546064615249634,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.6999816894531,297.20281982421875,284.9498291015625,1.0,0.7102856040000916,0.3711100816726684,0.3711100816726684,1.0,1.0,-3.6159491539001465,1.0089123249053955,2.607036828994751,0.1936354637145996,0.9464052319526672,0.9464052319526672,0.0,269.2867736816406,276.0,74753.0546875,0.0,4359.6416015625,1.0,278.2073974609375,282.8673400878906,299.6081848144531,304.5196228027344,293.1499938964844,293.1499938964844,278.1499938964844,36008.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684134483337402,1.0,0.0,0.0,3.834006547927856,3.8340325355529785,9.808418326429091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.92578125,0.0,1747.7479248046875,1895.4371337890625,0.0,3107.92724609375,0.9465694427490234,1.0,0.0,3.0,1.0,0.0
18025260,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7777981162071228,0.4072103500366211,0.3718516528606415,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.902995467185974,0.6455929279327393,0.6149203181266785,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.865622878074646,0.5695266723632812,0.4011529386043548,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8260352611541748,0.4899701774120331,0.4691269993782043,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6634854674339294,0.2498436719179153,1.154798984527588,284.94989013671875,284.95001220703125,302.53204345703125,296.6095275878906,298.6943359375,297.202880859375,284.94989013671875,1.0,0.7111829519271851,0.3707296252250671,0.3707296252250671,1.0,1.0,-3.617262363433838,1.008144497871399,2.6091179847717285,0.1925459057092666,0.946398138999939,0.946398138999939,0.0,270.8035583496094,276.0,74754.203125,0.0,4372.58154296875,1.0,278.2073974609375,282.8675842285156,299.60906982421875,304.5204162597656,293.1499938964844,293.1499938964844,278.1499938964844,36007.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868444561958313,1.0,0.0,0.0,3.833861112594605,3.833887100219727,9.807674814510392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11995.4072265625,0.0,1747.5616455078125,1895.4371337890625,0.0,3108.2197265625,0.9465369582176208,1.0,0.0,3.0,1.0,0.0
18025320,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7766934037208557,0.4070310294628143,0.3717474341392517,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9017683267593384,0.6454920172691345,0.6148869395256042,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8651345372200012,0.5707491040229797,0.4020397365093231,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8251067399978638,0.4900490045547485,0.4692602455615997,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6626281142234802,0.2498233914375305,1.1549829244613647,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.68658447265625,297.20294189453125,284.9496765136719,1.0,0.7120755314826965,0.3703491389751434,0.3703491389751434,1.0,1.0,-3.6185455322265625,1.0073609352111816,2.611184597015381,0.1914963722229004,0.946125030517578,0.946125030517578,0.0,272.3187561035156,279.0,74749.203125,0.0,4385.4365234375,1.0,278.2073974609375,282.8677978515625,299.6087341308594,304.52020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868499755859375,1.0,0.0,0.0,3.8334436416625977,3.83346962928772,9.805538638829605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.478515625,0.0,1747.1090087890625,1895.4371337890625,0.0,3108.7373046875,0.946445643901825,1.0,0.0,3.0,1.0,0.0
18025380,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7755969762802124,0.4068480730056762,0.3716402351856231,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9005479216575623,0.6453832387924194,0.6148465275764465,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.864654004573822,0.5719724893569946,0.4029273390769958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8241834044456482,0.4901231229305267,0.4693893194198608,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6617789268493652,0.2498017251491546,1.1551610231399536,284.9494323730469,284.95001220703125,302.4848937988281,296.6072998046875,298.6778869628906,297.2030029296875,284.94940185546875,1.0,0.7129645943641663,0.3699686825275421,0.3699686825275421,1.0,1.0,-3.619805574417114,1.0065680742263794,2.6132373809814453,0.1904554367065429,0.9457356929779052,0.9457356929779052,0.0,273.8346862792969,279.0,74740.4609375,0.0,4398.2421875,1.0,278.2074279785156,282.8680419921875,299.6075439453125,304.5189514160156,293.1499938964844,293.1499938964844,278.1499938964844,36024.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685914874076843,1.0,0.0,0.0,3.832775831222534,3.832801818847656,9.802122349356068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11992.65625,0.0,1746.377197265625,1895.4371337890625,0.0,3109.59765625,0.9463005661964417,1.0,0.0,3.0,1.0,0.0
18025440,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7745084762573242,0.4066615998744964,0.3715300858020782,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8993335366249084,0.6452667713165283,0.6147990822792053,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8641806244850159,0.5731963515281677,0.4038155078887939,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.823264479637146,0.4901925921440124,0.46951425075531,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.660937488079071,0.2497786879539489,1.1553335189819336,284.9491271972656,284.95001220703125,302.4559631347656,296.6048583984375,298.6683349609375,297.2030639648437,284.9491271972656,1.0,0.7138501405715942,0.3695881962776184,0.3695881962776184,1.0,1.0,-3.621042251586914,1.0057662725448608,2.615275859832764,0.1894165873527526,0.9452424645423888,0.9452424645423888,0.0,275.3513488769531,282.0,74728.125,0.0,4410.998046875,1.0,278.2074279785156,282.868408203125,299.6055908203125,304.5167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36037.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687191605567932,1.0,0.0,0.0,3.831860065460205,3.831886053085327,9.797439588510317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11989.986328125,0.0,1745.364013671875,1895.4371337890625,0.0,3110.795654296875,0.9461016654968262,1.0,0.0,3.0,1.0,0.0
18025500,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7734255790710449,0.4064697325229645,0.3714154362678528,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8981223106384277,0.6451389193534851,0.6147412657737732,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8637132048606873,0.5744208097457886,0.4047042429447174,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8223475813865662,0.490255057811737,0.4696328938007355,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.660102367401123,0.2497536838054657,1.1554980278015137,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.6576232910156,297.2030944824219,284.94879150390625,1.0,0.7147306799888611,0.3692077398300171,0.3692077398300171,1.0,1.0,-3.6222448348999023,1.0049532651901243,2.6172916889190674,0.1883546561002731,0.9446165561676024,0.9446165561676024,0.0,276.8681945800781,282.0,74710.5546875,0.0,4423.66943359375,1.0,278.2074584960937,282.8688659667969,299.6024780273437,304.5130920410156,293.1499938964844,293.1499938964844,278.1499938964844,36053.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688539266586304,1.0,0.0,0.0,3.8305740356445312,3.830599784851074,9.790863941816497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11986.1015625,0.0,1743.916748046875,1895.4371337890625,0.0,3112.059814453125,0.9458212852478028,1.0,0.0,3.0,1.0,0.0
18025560,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7723480463027954,0.40627321600914,0.3712967932224273,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8969138264656067,0.6450010538101196,0.6146743893623352,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8632505536079407,0.5756452679634094,0.4055932462215423,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8214319348335266,0.490311324596405,0.4697459936141968,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.659273087978363,0.2497269958257675,1.1556557416915894,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.6461181640625,297.2031555175781,284.9485168457031,1.0,0.715606689453125,0.3688320815563202,0.3688320815563202,1.0,1.0,-3.6234169006347656,1.004145264625549,2.619271755218506,0.1872687488794326,0.9439103007316588,0.9439103007316588,0.0,278.385498046875,285.0,74689.1015625,0.0,4436.26904296875,1.0,278.2074584960937,282.8694763183594,299.5984802246094,304.5082092285156,293.1499938964844,293.1499938964844,278.1499938964844,36068.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690078854560852,1.0,0.0,0.0,3.828980207443237,3.82900595664978,9.782718279893745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11981.3017578125,0.0,1742.0985107421875,1895.4371337890625,0.0,3113.504150390625,0.9454724192619324,1.0,0.0,3.0,1.0,0.0
18025620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7712749242782593,0.4060720205307007,0.3711743056774139,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8957072496414185,0.6448534727096558,0.61459881067276,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8627914786338806,0.576869785785675,0.4064825177192688,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8205162882804871,0.4903613924980163,0.4698536396026611,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6584488749504089,0.2496987134218216,1.155807375907898,284.9482727050781,284.95001220703125,302.3492431640625,296.5924072265625,298.6337890625,297.20318603515625,284.9482421875,1.0,0.7164784073829651,0.3684564530849457,0.3684564530849457,1.0,1.0,-3.6245603561401367,1.0033305883407593,2.621229648590088,0.186120718717575,0.9431262612342834,0.9431262612342834,0.0,279.9031982421875,285.0,74663.7734375,0.0,4448.7998046875,1.0,278.2074890136719,282.87017822265625,299.5936889648437,304.50225830078125,293.1499938964844,293.1499938964844,278.1499938964844,36084.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869182825088501,1.0,0.0,0.0,3.827100992202759,3.8271267414093018,9.773117426448152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11975.62109375,0.0,1739.935302734375,1895.4371337890625,0.0,3115.145263671875,0.9450595378875732,1.0,0.0,3.0,1.0,0.0
18025680,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7702062726020813,0.4058668613433838,0.371048629283905,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8945028781890869,0.6446976661682129,0.6145159006118774,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8623353838920593,0.5780938267707825,0.4073717296123504,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8196004629135132,0.490406185388565,0.4699567258358001,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.657629668712616,0.2496690154075622,1.1559540033340454,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.62078857421875,297.20318603515625,284.9479675292969,1.0,0.7173463702201843,0.3680808246135711,0.3680808246135711,1.0,1.0,-3.625679254531861,1.00251042842865,2.623168706893921,0.1849017143249511,0.9422565698623656,0.9422565698623656,0.0,281.4215393066406,288.0,74634.9296875,0.0,4461.2763671875,1.0,278.20751953125,282.8709716796875,299.5881652832031,304.495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36101.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693876266479492,1.0,0.0,0.0,3.824984788894653,3.825010538101196,9.76231262939109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11969.1474609375,0.0,1737.49609375,1895.4371337890625,0.0,3117.066162109375,0.9445914030075072,1.0,0.0,3.0,1.0,0.0
18025740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7691377401351929,0.4056551456451416,0.3709175586700439,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8932948112487793,0.6445281505584717,0.6144208312034607,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8618788719177246,0.5793169736862183,0.4082607924938202,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8186794519424438,0.4904420375823974,0.470052033662796,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.656812310218811,0.2496371269226074,1.1560930013656616,284.9477233886719,284.95001220703125,302.2628173828125,296.5798645019531,298.606689453125,297.20318603515625,284.9477233886719,1.0,0.7182085514068604,0.3677051961421966,0.3677051961421966,1.0,1.0,-3.626758337020874,1.0016833543777466,2.625075101852417,0.1835364997386932,0.941313087940216,0.941313087940216,0.0,282.93951416015625,288.0,74601.03125,0.0,4473.6474609375,1.0,278.2075500488281,282.8719482421875,299.5815124511719,304.4869689941406,293.1499938964844,293.1499938964844,278.1499938964844,36116.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695851564407349,1.0,0.0,0.0,3.8224732875823975,3.822499036788941,9.74949784904311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11961.50390625,0.0,1734.5665283203125,1895.4371337890625,0.0,3118.91943359375,0.9440389275550842,1.0,0.0,3.0,1.0,0.0
18025800,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7680723667144775,0.4054384529590606,0.3707823455333709,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.892086923122406,0.6443479061126709,0.6143159866333008,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8614242672920227,0.5805392861366272,0.4091495275497436,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8177558779716492,0.4904709160327911,0.4701411128044128,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6559991240501404,0.2496036887168884,1.1562262773513794,284.947509765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5920104980469,297.20318603515625,284.947509765625,1.0,0.7190659642219543,0.3673295676708221,0.3673295676708221,1.0,1.0,-3.627805471420288,1.0008490085601809,2.6269564628601074,0.1820812672376632,0.9403125643730164,0.9403125643730164,0.0,284.4578552246094,291.0,74563.4765625,0.0,4485.9404296875,1.0,278.2076110839844,282.8730163574219,299.5741271972656,304.4775085449219,293.1499938964844,293.1499938964844,278.1499938964844,36131.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698018193244934,1.0,0.0,0.0,3.819693565368652,3.8197193145751953,9.7353222372476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11953.046875,0.0,1731.3101806640625,1895.4371337890625,0.0,3120.951416015625,0.9434239864349364,1.0,0.0,3.0,1.0,0.0
18025860,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7670108675956726,0.4052176177501678,0.3706437349319458,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8908804655075073,0.6441587805747986,0.6142033934593201,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8609716296195984,0.5817607641220093,0.4100379347801208,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8168301582336426,0.4904939532279968,0.4702251553535461,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6551904678344727,0.2495689839124679,1.1563552618026731,284.94732666015625,284.95001220703125,302.1654357910156,296.5640563964844,298.5767517089844,297.2031555175781,284.9472961425781,1.0,0.7199195623397827,0.3669673204421997,0.3669673204421997,1.0,1.0,-3.6288270950317374,1.0000495910644531,2.628777503967285,0.1805760860443115,0.939262330532074,0.939262330532074,0.0,285.97662353515625,291.0,74523.1796875,0.0,4498.17333984375,1.0,278.2076416015625,282.8741760253906,299.5660095214844,304.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,36145.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700444102287292,1.0,0.0,0.0,3.816709756851196,3.81673526763916,9.720117759570712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11943.9296875,0.0,1727.810302734375,1895.4371337890625,0.0,3123.22705078125,0.9427619576454164,1.0,0.0,3.0,1.0,0.0
18025920,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7659536004066467,0.4049920737743377,0.3705011904239654,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8896754384040833,0.6439591646194458,0.6140812635421753,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8605214357376099,0.5829808712005615,0.4109257161617279,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8159018754959106,0.4905100464820862,0.4703029990196228,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6543866991996765,0.2495329082012176,1.1564791202545166,284.9471130371094,284.95001220703125,302.1129455566406,296.554931640625,298.560791015625,297.203125,284.9471130371094,1.0,0.7207685112953186,0.3666051030158996,0.3666051030158996,1.0,1.0,-3.629818201065064,0.9992451071739196,2.630573272705078,0.1789974421262741,0.9381510019302368,0.9381510019302368,0.0,287.4955444335937,294.0,74479.1953125,0.0,4510.32958984375,1.0,278.20770263671875,282.8753967285156,299.55712890625,304.455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36159.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703036308288574,1.0,0.0,0.0,3.813472270965576,3.81349778175354,9.703635441837832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11933.98046875,0.0,1724.0069580078125,1895.4371337890625,0.0,3125.65869140625,0.9420432448387146,1.0,0.0,3.0,1.0,0.0
18025980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.764901340007782,0.4047612249851227,0.370354026556015,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8884726166725159,0.6437475085258484,0.6139481067657471,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.860075056552887,0.5841996073722839,0.4118126928806305,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8149714469909668,0.4905181229114532,0.4703735709190368,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6535888910293579,0.2494954317808151,1.1565972566604614,284.9468994140625,284.95001220703125,302.05810546875,296.5450134277344,298.54412841796875,297.2030639648437,284.9468994140625,1.0,0.7216123342514038,0.3662428557872772,0.3662428557872772,1.0,1.0,-3.6307740211486816,0.9984303712844848,2.6323437690734863,0.177375316619873,0.9369648098945618,0.9369648098945618,0.0,289.0144348144531,294.0,74430.8828125,0.0,4522.39453125,1.0,278.207763671875,282.8767395019531,299.5473022460937,304.4432373046875,293.1499938964844,293.1499938964844,278.1499938964844,36173.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705686926841736,1.0,0.0,0.0,3.809943675994873,3.809969425201416,9.685686563898344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11923.0556640625,0.0,1719.859375,1895.4371337890625,0.0,3128.14501953125,0.9412588477134703,1.0,0.0,3.0,1.0,0.0
18026040,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7638567090034485,0.4045267403125763,0.3702035546302795,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8872754573822021,0.6435271501541138,0.6138068437576294,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.859634280204773,0.5854172110557556,0.4126989543437958,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8140411376953125,0.4905204772949219,0.4704388082027435,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.652798593044281,0.2494570910930633,1.156711459159851,284.9467163085937,284.95001220703125,302.00103759765625,296.5343322753906,298.5269775390625,297.2029724121094,284.9467163085937,1.0,0.7224522233009338,0.3658806383609772,0.3658806383609772,1.0,1.0,-3.6317038536071777,0.997606098651886,2.6340975761413574,0.1757529824972152,0.9357351660728456,0.9357351660728456,0.0,290.53387451171875,297.0,74379.5625,0.0,4534.396484375,1.0,278.2077941894531,282.8781433105469,299.536865234375,304.4298095703125,293.1499938964844,293.1499938964844,278.1499938964844,36187.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708609938621521,1.0,0.0,0.0,3.806206226348877,3.806231737136841,9.666692903920191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11911.4658203125,0.0,1715.4654541015625,1895.4371337890625,0.0,3130.88720703125,0.940427541732788,1.0,0.0,3.0,1.0,0.0
18026100,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7628217935562134,0.4042891263961792,0.3700502216815948,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8860868811607361,0.6432990431785583,0.6136583685874939,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.859201192855835,0.5866338610649109,0.4135845005512237,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8131128549575806,0.4905176758766174,0.4704992175102234,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6520175933837891,0.249418094754219,1.1568220853805542,284.94647216796875,284.95001220703125,301.94189453125,296.5228576660156,298.5092468261719,297.2028503417969,284.94647216796875,1.0,0.7232887148857117,0.3655183911323547,0.3655183911323547,1.0,1.0,-3.632610559463501,0.9967710375785828,2.6358397006988525,0.1741778999567031,0.9344103932380676,0.9344103932380676,0.0,292.0537109375,297.0,74324.234375,0.0,4546.34423828125,1.0,278.2078552246094,282.8795471191406,299.5257263183594,304.41552734375,293.1499938964844,293.1499938964844,278.1499938964844,36204.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711770176887512,1.0,0.0,0.0,3.802262783050537,3.802288293838501,9.646672651797417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11899.0185546875,0.0,1710.8499755859375,1895.4371337890625,0.0,3133.851318359375,0.939547598361969,1.0,0.0,3.0,1.0,0.0
18026160,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7617996335029602,0.4040462076663971,0.3698915243148803,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8849089741706848,0.6430563926696777,0.6134957671165466,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8587804436683655,0.5878486037254333,0.414468377828598,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8121886253356934,0.4905054271221161,0.4705502092838287,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6512492299079895,0.2493782639503479,1.156926155090332,284.9463195800781,284.95001220703125,301.8807678222656,296.5106506347656,298.4908752441406,297.20269775390625,284.9463195800781,1.0,0.724118709564209,0.3651735186576843,0.3651735186576843,1.0,1.0,-3.6334733963012695,0.9959644675254822,2.6375091075897217,0.1728221923112869,0.9330770969390868,0.9330770969390868,0.0,293.5729675292969,300.0,74265.1953125,0.0,4558.17138671875,1.0,278.2079162597656,282.88116455078125,299.51348876953125,304.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,36217.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714796304702759,1.0,0.0,0.0,3.797968864440918,3.797994375228882,9.624897074900218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11885.6416015625,0.0,1705.7974853515625,1895.4371337890625,0.0,3136.68994140625,0.9385948181152344,1.0,0.0,3.0,1.0,0.0
18026220,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7607937455177307,0.4037986993789673,0.3697282373905182,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8837470412254333,0.6428025364875793,0.6133220195770264,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.858375608921051,0.5890620350837708,0.4153508245944977,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.811272382736206,0.4904858469963074,0.4705937504768371,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6504964828491211,0.2493381351232528,1.1570258140563965,284.9461669921875,284.95001220703125,301.8178405761719,296.4976806640625,298.4720764160156,297.2025146484375,284.9461669921875,1.0,0.7249436974525452,0.3648286759853363,0.3648286759853363,1.0,1.0,-3.634301900863648,0.9951364398002625,2.63916540145874,0.171728640794754,0.9316798448562622,0.9316798448562622,0.0,295.0924072265625,300.0,74202.1328125,0.0,4569.9091796875,1.0,278.2080078125,282.8828125,299.5006103515625,304.3830261230469,293.1499938964844,293.1499938964844,278.1499938964844,36230.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871796727180481,1.0,0.0,0.0,3.7934584617614746,3.79348397254944,9.602049431123303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11871.4599609375,0.0,1700.497802734375,1895.4371337890625,0.0,3139.664306640625,0.9375883340835572,1.0,0.0,3.0,1.0,0.0
18026280,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7598106861114502,0.4035486280918121,0.3695613145828247,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8826097846031189,0.6425415873527527,0.6131399869918823,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8579935431480408,0.5902753472328186,0.416232019662857,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8103713989257812,0.490462064743042,0.4706316888332367,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6497645378112793,0.2492988854646682,1.157121658325195,284.9460144042969,284.95001220703125,301.7532043457031,296.4840087890625,298.45294189453125,297.20233154296875,284.9460144042969,1.0,0.725764811038971,0.3644838035106659,0.3644838035106659,1.0,1.0,-3.635103940963745,0.994278609752655,2.6408252716064453,0.1710631102323532,0.9302631616592408,0.9302631616592408,0.0,296.612548828125,303.0,74136.484375,0.0,4581.5830078125,1.0,278.20806884765625,282.884521484375,299.4871826171875,304.3655700683594,293.1499938964844,293.1499938964844,278.1499938964844,36242.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721415996551514,1.0,0.0,0.0,3.7887613773345934,3.788786888122559,9.578285471434356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11856.712890625,0.0,1694.9788818359375,1895.4371337890625,0.0,3142.899169921875,0.9365429878234864,1.0,0.0,3.0,1.0,0.0
18026340,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7588390111923218,0.4032929241657257,0.3693896234035492,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8814826607704163,0.6422677040100098,0.6129465103149414,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8576217889785767,0.5914854407310486,0.417111337184906,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8094729781150818,0.490429550409317,0.4706619083881378,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6490438580513,0.2492582201957702,1.1572126150131226,284.9456787109375,284.95001220703125,301.68701171875,296.4696350097656,298.4332275390625,297.2020568847656,284.9456481933594,1.0,0.7265808582305908,0.3641389608383178,0.3641389608383178,1.0,1.0,-3.63586950302124,0.993400812149048,2.6424686908721924,0.1705531626939773,0.928586721420288,0.928586721420288,0.0,298.1328430175781,303.0,74064.0390625,0.0,4593.1611328125,1.0,278.2081298828125,282.8860778808594,299.4729309082031,304.3471374511719,293.1499938964844,293.1499938964844,278.1499938964844,36267.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724929690361023,1.0,0.0,0.0,3.7838430404663086,3.783868312835693,9.55343352870841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11840.6044921875,0.0,1689.3125,1895.4371337890625,0.0,3146.195068359375,0.9354200959205629,1.0,0.0,3.0,1.0,0.0
18026400,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7578780651092529,0.4030335545539856,0.3692138493061065,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8803645372390747,0.6419822573661804,0.6127414703369141,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8572593331336975,0.5926937460899353,0.4179889857769012,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8085758090019226,0.4903893172740936,0.4706843495368957,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6483334302902222,0.2492167800664901,1.157298564910889,284.9457092285156,284.95001220703125,301.619384765625,296.4545593261719,298.41314697265625,297.2017822265625,284.9457092285156,1.0,0.7273915410041809,0.3637940883636474,0.3637940883636474,1.0,1.0,-3.636599063873291,0.9925044775009156,2.644094467163086,0.1701727509498596,0.9271673560142516,0.9271673560142516,0.0,299.6529846191406,306.0,73991.6171875,0.0,4604.64306640625,1.0,278.2082214355469,282.8880920410156,299.4579467773437,304.3274841308594,293.1499938964844,293.1499938964844,278.1499938964844,36272.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872847318649292,1.0,0.0,0.0,3.778563737869263,3.778589010238648,9.52679442889348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11824.31640625,0.0,1683.0723876953125,1895.4371337890625,0.0,3149.51806640625,0.934266984462738,1.0,0.0,3.0,1.0,0.0
18026460,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7569224834442139,0.4027689099311828,0.3690336048603058,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8792485594749451,0.6416821479797363,0.6125231385231018,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.856900155544281,0.5938984155654907,0.4188643991947174,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8076732158660889,0.4903390407562256,0.4706977605819702,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6476286053657532,0.2491735219955444,1.1573777198791504,284.9455871582031,284.95001220703125,301.55047607421875,296.4388122558594,298.3927001953125,297.201416015625,284.9455871582031,1.0,0.7281962633132935,0.3634661138057709,0.3634661138057709,1.0,1.0,-3.637285709381104,0.991644024848938,2.645641803741455,0.1698478311300277,0.9256189465522766,0.9256189465522766,0.0,301.173095703125,306.0,73914.046875,0.0,4616.00927734375,1.0,278.20831298828125,282.8899841308594,299.4421691894531,304.306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36284.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732032775878906,1.0,0.0,0.0,3.7731332778930655,3.773158550262451,9.499430575488076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11807.0576171875,0.0,1676.723876953125,1895.4371337890625,0.0,3152.85693359375,0.9330528378486632,1.0,0.0,3.0,1.0,0.0
18026520,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7559719085693359,0.402501106262207,0.3688506484031677,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8781352043151855,0.641372799873352,0.612296462059021,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8565430045127869,0.5951007604598999,0.4197384119033813,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8067650198936462,0.4902824759483337,0.4707054793834686,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6469284296035767,0.2491290271282196,1.1574527025222778,284.9455261230469,284.95001220703125,301.4803771972656,296.42242431640625,298.3720703125,297.2010192871094,284.9455261230469,1.0,0.7289970517158508,0.3631381392478943,0.3631381392478943,1.0,1.0,-3.6379454135894775,0.9907789826393129,2.6471664905548096,0.169490247964859,0.9240888357162476,0.9240888357162476,0.0,302.69384765625,309.0,73835.71875,0.0,4627.30810546875,1.0,278.2084045410156,282.8919982910156,299.4259948730469,304.28564453125,293.1499938964844,293.1499938964844,278.1499938964844,36290.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873585045337677,1.0,0.0,0.0,3.767590284347534,3.767615556716919,9.47154092045821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11789.556640625,0.0,1670.2127685546875,1895.4371337890625,0.0,3156.437255859375,0.931821584701538,1.0,0.0,3.0,1.0,0.0
18026580,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7550132274627686,0.4022265076637268,0.3686637580394745,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8770085573196411,0.641049325466156,0.6120590567588806,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8561731576919556,0.596297025680542,0.4206099808216095,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.805836021900177,0.4902155101299286,0.4707058072090149,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6462216377258301,0.2490808218717575,1.1575202941894531,284.94500732421875,284.95001220703125,301.40924072265625,296.4053955078125,298.3511047363281,297.2005615234375,284.9449768066406,1.0,0.7297928333282471,0.3628101646900177,0.3628101646900177,1.0,1.0,-3.638566017150879,0.9899178743362428,2.6486480236053467,0.1687767803668975,0.922070562839508,0.922070562839508,0.0,304.2157897949219,309.0,73748.015625,0.0,4638.5087890625,1.0,278.2084655761719,282.8935241699219,299.4091796875,304.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36325.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739842772483826,1.0,0.0,0.0,3.7618966102600098,3.7619218826293945,9.442935606784886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11770.2548828125,0.0,1663.769287109375,1895.4371337890625,0.0,3160.181640625,0.9304985404014589,1.0,0.0,3.0,1.0,0.0
18026640,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.7540409564971924,0.4019469022750854,0.3684731721878052,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8758606314659119,0.6407111883163452,0.6118087768554688,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8557842373847961,0.5974892377853394,0.4214794337749481,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8048800230026245,0.4901381731033325,0.4706973433494568,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6455033421516418,0.2490295022726059,1.1575802564620972,284.9450378417969,284.95001220703125,301.33721923828125,296.3877868652344,298.3298645019531,297.2000427246094,284.9450378417969,1.0,0.7305825352668762,0.3624821901321411,0.3624821901321411,1.0,1.0,-3.639143228530884,0.9890684485435486,2.6500747203826904,0.1675154268741607,0.9204440116882324,0.9204440116882324,0.0,305.7372131347656,312.0,73662.9296875,0.0,4649.58935546875,1.0,278.20855712890625,282.8957214355469,299.3915710449219,304.2408752441406,293.1499938964844,293.1499938964844,278.1499938964844,36336.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874376654624939,1.0,0.0,0.0,3.7558226585388175,3.755847692489624,9.412466397407116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11751.1787109375,0.0,1656.7135009765625,1895.4371337890625,0.0,3163.861083984375,0.9291546940803528,1.0,0.0,3.0,1.0,0.0
