time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026700,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7530633807182312,0.4016639590263366,0.3682806193828583,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8747032284736633,0.6403646469116211,0.6115516424179077,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8553851842880249,0.59867924451828,0.4223479926586151,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8039126992225647,0.4900547862052917,0.4706842601299286,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6447803974151611,0.248976394534111,1.1576367616653442,284.94512939453125,284.95001220703125,301.264404296875,296.36962890625,298.3085327148437,297.1994934082031,284.94512939453125,1.0,0.7313687205314636,0.3621542155742645,0.3621542155742645,1.0,1.0,-3.639698028564453,0.988228440284729,2.6514694690704346,0.1658911108970642,0.9189001321792604,0.9189001321792604,0.0,307.2587890625,312.0,73576.640625,0.0,4660.6123046875,1.0,278.2086486816406,282.8979797363281,299.37359619140625,304.21728515625,293.1499938964844,293.1499938964844,278.1499938964844,36340.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874789834022522,1.0,0.0,0.0,3.7497284412384033,3.749753475189209,9.381945460518182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11732.087890625,0.0,1649.5924072265625,1895.4371337890625,0.0,3167.73583984375,0.9278041124343872,1.0,0.0,3.0,1.0,0.0
18026760,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.752081036567688,0.4013759195804596,0.3680843114852905,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8735364079475403,0.6400061249732971,0.6112836599349976,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8549774289131165,0.5998663902282715,0.4232149720191955,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8029347062110901,0.4899632632732391,0.4706638157367706,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6440539956092834,0.2489217519760131,1.1576881408691406,284.9453430175781,284.95001220703125,301.1909484863281,296.3509216308594,298.287109375,297.198974609375,284.94537353515625,1.0,0.7321496605873108,0.3618442416191101,0.3618442416191101,1.0,1.0,-3.640217542648315,0.9874457716941832,2.6527719497680664,0.1639915257692337,0.917490780353546,0.917490780353546,0.0,308.7796936035156,315.0,73491.4765625,0.0,4671.53515625,1.0,278.2087707519531,282.900390625,299.3549194335937,304.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,36333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752027153968811,1.0,0.0,0.0,3.743550300598145,3.743575096130371,9.351055041406652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11712.9609375,0.0,1642.322509765625,1895.4371337890625,0.0,3171.60791015625,0.9264473915100098,1.0,0.0,3.0,1.0,0.0
18026820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.75110924243927,0.4010798633098602,0.3678811192512512,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8723803162574768,0.6396341919898987,0.6110024452209473,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8545805215835571,0.6010510325431824,0.4240796864032745,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8019649386405945,0.4898632168769836,0.4706346094608307,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.643339216709137,0.2488672435283661,1.1577352285385132,284.94537353515625,284.95001220703125,301.11700439453125,296.3316955566406,298.2655944824219,297.198486328125,284.94537353515625,1.0,0.7329244613647461,0.3615342378616333,0.3615342378616333,1.0,1.0,-3.6406948566436768,0.986644208431244,2.654050588607788,0.1622662842273712,0.9159685373306274,0.9159685373306274,0.0,310.3000793457031,315.0,73402.6484375,0.0,4682.337890625,1.0,278.2088623046875,282.9026184082031,299.3357238769531,304.167724609375,293.1499938964844,293.1499938964844,278.1499938964844,36332.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756176829338074,1.0,0.0,0.0,3.7373526096344,3.737377405166626,9.320118010691658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11693.13671875,0.0,1635.0865478515625,1895.4371337890625,0.0,3175.4990234375,0.9250672459602356,1.0,0.0,3.0,1.0,0.0
18026880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7501421570777893,0.4007696509361267,0.3676657974720001,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8712300658226013,0.6392438411712646,0.6107038259506226,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8541907668113708,0.6022302508354187,0.424940675497055,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8009992837905884,0.4897511601448059,0.4705939590930938,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6426335573196411,0.2488115280866623,1.157776117324829,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2440490722656,297.1980285644531,284.9453430175781,1.0,0.7336911559104919,0.3612242639064789,0.3612242639064789,1.0,1.0,-3.641111373901367,0.985816776752472,2.65529465675354,0.1606653034687042,0.9143715500831604,0.9143715500831604,0.0,311.8201599121094,318.0,73310.5234375,0.0,4692.9716796875,1.0,278.2089538574219,282.90478515625,299.3159484863281,304.1418762207031,293.1499938964844,293.1499938964844,278.1499938964844,36334.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760283589363098,1.0,0.0,0.0,3.731027364730835,3.7310521602630615,9.288597766499151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11672.634765625,0.0,1627.7564697265625,1895.4371337890625,0.0,3179.349853515625,0.923651933670044,1.0,0.0,3.0,1.0,0.0
18026940,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7491893768310547,0.4004561603069305,0.3674481511116028,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8700966238975525,0.6388499736785889,0.6104021668434143,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8538137674331665,0.6034080386161804,0.4258006811141968,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8000469207763672,0.4896367490291595,0.4705511927604675,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6419405937194824,0.2487557828426361,1.1578153371810913,284.94482421875,284.95001220703125,300.9680480957031,296.2918395996094,298.22247314453125,297.1976013183594,284.9447937011719,1.0,0.7344563007354736,0.3609142601490021,0.3609142601490021,1.0,1.0,-3.641515970230103,0.9849739074707032,2.6565420627593994,0.1592959463596344,0.9123272895812988,0.9123272895812988,0.0,313.34246826171875,318.0,73211.9765625,0.0,4703.58740234375,1.0,278.20904541015625,282.9064636230469,299.29608154296875,304.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,36366.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764810562133789,1.0,0.0,0.0,3.7247040271759033,3.72472882270813,9.257139481633204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11650.96484375,0.0,1620.67626953125,1895.4371337890625,0.0,3183.59423828125,0.9221802949905396,1.0,0.0,3.0,1.0,0.0
18027000,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7482475638389587,0.40013188123703,0.3672194182872772,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8689774870872498,0.6384426355361938,0.6100860834121704,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.853451132774353,0.6045835018157959,0.426657885313034,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7991064190864563,0.4895138442516327,0.4704988598823547,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6412617564201355,0.2487000972032547,1.157849907875061,284.9449462890625,284.95001220703125,300.8933410644531,296.2712707519531,298.200927734375,297.1972351074219,284.9449462890625,1.0,0.7352145314216614,0.3606042861938476,0.3606042861938476,1.0,1.0,-3.641870260238648,0.984100878238678,2.6577694416046143,0.1582146435976028,0.910759449005127,0.910759449005127,0.0,314.8639221191406,321.0,73116.828125,0.0,4714.05859375,1.0,278.20916748046875,282.9088439941406,299.2755432128906,304.0892639160156,293.1499938964844,293.1499938964844,278.1499938964844,36368.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87691730260849,1.0,0.0,0.0,3.718034267425537,3.718058824539185,9.224015684594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11629.73828125,0.0,1612.9906005859375,1895.4371337890625,0.0,3187.6845703125,0.9207112789154052,1.0,0.0,3.0,1.0,0.0
18027060,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7473194599151611,0.3998037874698639,0.3669859170913696,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8678750991821289,0.6380298733711243,0.6097636222839355,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8531025648117065,0.6057589054107666,0.4275138676166534,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.798179566860199,0.4893877208232879,0.4704422652721405,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6405962705612183,0.2486451715230941,1.1578819751739502,284.9452209472656,284.95001220703125,300.81866455078125,296.2503662109375,298.179443359375,297.1968688964844,284.9452209472656,1.0,0.7359694838523865,0.3603047728538513,0.3603047728538513,1.0,1.0,-3.6422019004821777,0.9832388758659364,2.6589629650115967,0.1574340909719467,0.9093276858329772,0.9093276858329772,0.0,316.3860778808594,321.0,73022.4453125,0.0,4724.4716796875,1.0,278.2092590332031,282.911376953125,299.2547302246094,304.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36360.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773672580718994,1.0,0.0,0.0,3.711370229721069,3.711394786834717,9.190980563289486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11608.78515625,0.0,1605.2647705078125,1895.4371337890625,0.0,3191.902587890625,0.9192512035369872,1.0,0.0,3.0,1.0,0.0
18027120,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7463968396186829,0.3994660377502441,0.3667447865009308,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8667791485786438,0.6376032829284668,0.6094299554824829,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8527597188949585,0.6069285273551941,0.4283673167228699,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7972571849822998,0.4892520904541015,0.4703782498836517,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6399383544921875,0.2485881596803665,1.1579104661941528,284.9447021484375,284.95001220703125,300.7441101074219,296.2290954589844,298.1580810546875,297.1965637207031,284.9446716308594,1.0,0.7367190718650818,0.3600052893161773,0.3600052893161773,1.0,1.0,-3.6424951553344727,0.9823625683784484,2.660132646560669,0.156734213232994,0.9072781801223756,0.9072781801223756,0.0,317.9081115722656,324.0,72918.5234375,0.0,4734.77685546875,1.0,278.2093505859375,282.9130249023437,299.23358154296875,304.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,36388.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778232336044312,1.0,0.0,0.0,3.704840421676636,3.7048652172088623,9.15866792183806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11586.158203125,0.0,1597.99267578125,1895.4371337890625,0.0,3196.177490234375,0.917725145816803,1.0,0.0,3.0,1.0,0.0
18027180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.745485246181488,0.3991247415542602,0.3664978146553039,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8656959533691406,0.6371684074401855,0.6090860962867737,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8524283170700073,0.6080977320671082,0.4292186498641968,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.796345055103302,0.4891112744808197,0.4703073799610138,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6392915844917297,0.2485316097736358,1.157934069633484,284.9452819824219,284.95001220703125,300.6698608398437,296.2075500488281,298.1368713378906,297.19635009765625,284.9452819824219,1.0,0.737463653087616,0.359705775976181,0.359705775976181,1.0,1.0,-3.6427526473999023,0.9814640283584596,2.6612887382507324,0.1562583446502685,0.9060436487197876,0.9060436487197876,0.0,319.4300231933594,324.0,72823.515625,0.0,4744.982421875,1.0,278.20947265625,282.9158630371094,299.2120361328125,304.0062255859375,293.1499938964844,293.1499938964844,278.1499938964844,36369.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782702684402466,1.0,0.0,0.0,3.697892904281616,3.697917461395264,9.124350413003411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11564.9296875,0.0,1589.9119873046875,1895.4371337890625,0.0,3200.3681640625,0.9162399172782898,1.0,0.0,3.0,1.0,0.0
18027240,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7445881366729736,0.3987767398357391,0.3662438988685608,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8646281957626343,0.6367179751396179,0.608727216720581,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8521124124526978,0.6092624664306641,0.4300666749477386,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954461574554443,0.4889604449272156,0.4702264666557312,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6386593580245972,0.2484744787216186,1.1579514741897583,284.9453430175781,284.95001220703125,300.5959777832031,296.185791015625,298.1159362792969,297.1962585449219,284.9453430175781,1.0,0.7382012009620667,0.3594062924385071,0.3594062924385071,1.0,1.0,-3.6429615020751953,0.9805333018302916,2.662428140640259,0.1561299115419387,0.9045404195785522,0.9045404195785522,0.0,320.9506530761719,327.0,72724.7109375,0.0,4755.04248046875,1.0,278.2095947265625,282.9181213378906,299.190185546875,303.9776306152344,293.1499938964844,293.1499938964844,278.1499938964844,36362.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787112236022949,1.0,0.0,0.0,3.691201686859131,3.6912262439727774,9.091360197999164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11543.09375,0.0,1582.233642578125,1895.4371337890625,0.0,3204.501708984375,0.914750039577484,1.0,0.0,3.0,1.0,0.0
18027300,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7436971664428711,0.3984237313270569,0.3659858107566833,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.863566517829895,0.6362571716308594,0.6083590984344482,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8518011569976807,0.6104235053062439,0.430912435054779,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7945513129234314,0.4888025522232055,0.4701393246650696,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6380332708358765,0.2484161555767059,1.1579649448394775,284.9453125,284.95001220703125,300.5226745605469,296.1637878417969,298.0951538085937,297.1962280273437,284.9453125,1.0,0.738934338092804,0.3591067790985107,0.3591067790985107,1.0,1.0,-3.643138885498047,0.9795891642570496,2.6635496616363525,0.1560679674148559,0.9029640555381776,0.9029640555381776,0.0,322.47174072265625,327.0,72623.84375,0.0,4765.01806640625,1.0,278.2096862792969,282.9202880859375,299.168212890625,303.9488830566406,293.1499938964844,293.1499938964844,278.1499938964844,36361.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791583180427551,1.0,0.0,0.0,3.684492349624634,3.684516668319702,9.058339855982922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11520.9384765625,0.0,1574.612060546875,1895.4371337890625,0.0,3208.69189453125,0.9132463932037354,1.0,0.0,3.0,1.0,0.0
18027360,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7427967190742493,0.3980638682842254,0.3657231628894806,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8624913096427917,0.6357826590538025,0.6079800128936768,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8514760732650757,0.6115784645080566,0.4317554831504822,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7936419248580933,0.4886347353458404,0.4700448215007782,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6373996138572693,0.2483543157577514,1.1579723358154297,284.9453125,284.95001220703125,300.45001220703125,296.1416320800781,298.0746765136719,297.1961975097656,284.9453125,1.0,0.739662230014801,0.3588254749774933,0.3588254749774933,1.0,1.0,-3.643277406692505,0.978706955909729,2.664570569992065,0.1556424051523208,0.9014066457748412,0.9014066457748412,0.0,323.9928894042969,330.0,72523.0390625,0.0,4774.88525390625,1.0,278.2098083496094,282.9224548339844,299.1460876464844,303.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,36361.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796047568321228,1.0,0.0,0.0,3.6777639389038086,3.677788257598877,9.02528654478374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11498.74609375,0.0,1567.0018310546875,1895.4371337890625,0.0,3212.876708984375,0.9117403030395508,1.0,0.0,3.0,1.0,0.0
18027420,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7418704032897949,0.3976929485797882,0.3654529452323913,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8613812327384949,0.6352849006652832,0.6075817942619324,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8511188626289368,0.6127235293388367,0.4325936436653137,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7926979064941406,0.4884503185749054,0.469937264919281,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6367447376251221,0.2482869029045105,1.1579669713974,284.9453430175781,284.95001220703125,300.378173828125,296.119384765625,298.0545654296875,297.1961364746094,284.9453430175781,1.0,0.7403808832168579,0.3585441708564758,0.3585441708564758,1.0,1.0,-3.643345355987549,0.9778457283973694,2.665499687194824,0.1543483585119247,0.899869441986084,0.899869441986084,0.0,325.513427734375,330.0,72421.546875,0.0,4784.5478515625,1.0,278.2099304199219,282.92462158203125,299.1238098144531,303.89080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36364.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800442218780518,1.0,0.0,0.0,3.6710164546966553,3.671040773391724,8.992199695967429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11476.4541015625,0.0,1559.4183349609375,1895.4371337890625,0.0,3216.9951171875,0.910227358341217,1.0,0.0,3.0,1.0,0.0
18027480,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7409489750862122,0.3973211348056793,0.3651821315288543,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8602766990661621,0.6347849369049072,0.6071816682815552,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8507631421089172,0.6138676404953003,0.433431327342987,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7917568683624268,0.4882644116878509,0.4698285162448883,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6360933780670166,0.2482191026210785,1.1579607725143433,284.9453430175781,284.95001220703125,300.3072814941406,296.0970764160156,298.0345458984375,297.196044921875,284.94537353515625,1.0,0.7410983443260193,0.3582628667354584,0.3582628667354584,1.0,1.0,-3.643406391143799,0.9769853353500366,2.666421175003052,0.1529854834079742,0.8983356356620789,0.8983356356620789,0.0,327.0349426269531,333.0,72320.8046875,0.0,4794.19921875,1.0,278.21002197265625,282.9267883300781,299.1015014648437,303.8616638183594,293.1499938964844,293.1499938964844,278.45001220703125,36360.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804886937141418,1.0,0.0,0.0,3.664320707321167,3.6643450260162354,8.959427759691607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10757.2939453125,0.0,1551.87109375,1895.4371337890625,0.0,3221.16015625,0.9087325930595398,1.0,0.0,3.0,1.0,0.0
18027540,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7400420904159546,0.3970563113689422,0.3649271130561828,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.859184980392456,0.6343960762023926,0.6067968010902405,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8504182696342468,0.6151384711265564,0.4342840909957886,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7908258438110352,0.4881653189659118,0.4697318375110626,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6354508996009827,0.2481980919837951,1.1579875946044922,285.0174255371094,284.95001220703125,300.2374267578125,296.0747375488281,298.0155639648437,297.1968078613281,285.0258178710937,1.0,0.7418202757835388,0.3579815626144409,0.3579815626144409,1.0,1.0,-3.6435744762420654,0.9761838912963868,2.6673905849456787,0.1510824263095855,0.9510052800178528,0.9510052800178528,0.0,328.5328369140625,333.0,71447.28125,0.0,4804.01025390625,1.0,278.4080505371094,283.0205383300781,299.0438537597656,303.5953063964844,293.1499938964844,293.1499938964844,278.45001220703125,34671.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875616729259491,1.0,0.0,0.0,3.6811153888702393,3.681139469146729,9.041743282978132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10945.12890625,0.0,1558.0340576171875,1895.4371337890625,0.0,3175.48974609375,0.9131311774253844,1.0,0.0,3.0,1.0,0.0
18027600,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7394662499427795,0.3971007466316223,0.3649170100688934,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8584362268447876,0.6343457698822021,0.6066849231719971,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8504186272621155,0.6167594790458679,0.4353581368923187,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.790224552154541,0.4883411824703216,0.4698502123355865,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.6350578665733337,0.2483461946249008,1.1585755348205566,285.03759765625,284.95001220703125,300.1687927246094,296.0524597167969,297.9991149902344,297.2004699707031,285.0351257324219,1.0,0.742642343044281,0.3577002286911011,0.3577002286911011,1.0,1.0,-3.645562171936035,0.9759593605995178,2.669602870941162,0.1491902321577072,0.995111346244812,0.995111346244812,0.0,329.75079345703125,336.0,71620.953125,0.0,4817.265625,1.0,278.4920654296875,283.0426025390625,299.03826904296875,303.67071533203125,293.1499938964844,293.1499938964844,278.1499938964844,32312.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746716976165771,1.0,0.0,0.0,3.7650375366210938,3.765062093734741,9.45870965551876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11953.564453125,0.0,1636.4970703125,1895.4371337890625,0.0,3166.62841796875,0.9299046397209167,1.0,0.0,3.0,1.0,0.0
18027660,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7387897968292236,0.3967105150222778,0.3648486733436584,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8575865030288696,0.6338465809822083,0.6065227389335632,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8503017425537109,0.6178697347640991,0.4363715946674347,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7895316481590271,0.488175094127655,0.4699417054653168,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6346185207366943,0.2483300268650055,1.1592193841934204,284.9166259765625,284.95001220703125,300.1014709472656,296.0302734375,297.98016357421875,297.2002868652344,284.9054870605469,1.0,0.7434916496276855,0.3573967218399048,0.3573967218399048,1.0,1.0,-3.647392511367798,0.9756062626838684,2.671786069869995,0.1474611908197403,0.929224967956543,0.929224967956543,0.0,331.1214599609375,336.0,72709.7421875,0.0,4831.0234375,1.0,278.3003845214844,282.90460205078125,299.0757751464844,303.9763488769531,293.1499938964844,293.1499938964844,278.1499938964844,34501.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823917508125305,1.0,0.0,0.0,3.799107789993286,3.799133062362671,9.6306712293881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11802.8564453125,0.0,1693.79833984375,1895.4371337890625,0.0,3238.99072265625,0.936273455619812,1.0,0.0,3.0,1.0,0.0
18027720,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.737464189529419,0.3957946002483368,0.3642851710319519,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8560649156570435,0.6327540278434753,0.6057989597320557,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8495002388954163,0.6183905601501465,0.4369415044784546,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7881877422332764,0.4875307977199554,0.469596803188324,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6337007880210876,0.2480297684669494,1.1587951183319092,284.8757019042969,284.95001220703125,300.0356140136719,296.0082092285156,297.9578857421875,297.19512939453125,284.878662109375,1.0,0.7441592812538147,0.3570932149887085,0.3570932149887085,1.0,1.0,-3.645610809326172,0.9741060733795166,2.671504735946656,0.1456393003463745,0.8778916001319885,0.8778916001319885,0.0,333.07232666015625,324.0,72322.7890625,0.0,4838.08837890625,1.0,278.2230224609375,282.8710021972656,299.04364013671875,303.87335205078125,293.1499938964844,293.1499938964844,278.45001220703125,39029.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858874440193176,1.0,0.0,0.0,3.713464736938477,3.713489770889282,9.201356760968338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10748.615234375,0.0,1627.987060546875,1895.4371337890625,0.0,3271.727294921875,0.9200298190116882,1.0,0.0,3.0,1.0,0.0
18027780,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7374271750450134,0.3953138589859009,0.3636001944541931,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.856131911277771,0.6320762038230896,0.6049026846885681,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8502775430679321,0.6194309592247009,0.4374310374259949,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7883526682853699,0.4871979057788849,0.4690758883953094,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.633823573589325,0.2478696852922439,1.157516598701477,284.9774169921875,284.95001220703125,299.97137451171875,295.98638916015625,297.9388122558594,297.1937561035156,284.9859313964844,1.0,0.74300217628479,0.3567897081375122,0.3567897081375122,1.0,1.0,-3.64212965965271,0.9720746874809264,2.6700549125671387,0.1436618566513061,0.9339913725852966,0.9339913725852966,0.0,332.0135803222656,324.0,71330.859375,0.0,4821.58203125,1.0,278.4113464355469,282.9904479980469,298.9621887207031,303.5305480957031,293.1499938964844,293.1499938964844,278.45001220703125,36215.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803468942642212,1.0,0.0,0.0,3.701664447784424,3.7016890048980713,9.142972317022212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10912.3671875,0.0,1593.044189453125,1895.4371337890625,0.0,3219.831298828125,0.9188829064369202,1.0,0.0,3.0,1.0,0.0
18027840,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7386845946311951,0.3952999413013458,0.363316148519516,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8576715588569641,0.6318948864936829,0.6044344902038574,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8525391221046448,0.6209887862205505,0.4382869601249695,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7899316549301147,0.4872691631317138,0.4688737392425537,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6349640488624573,0.2479574978351593,1.1568753719329834,285.00274658203125,284.95001220703125,299.9088134765625,295.9647827148437,297.92352294921875,297.1968078613281,285.0010070800781,1.0,0.7414132952690125,0.3564862012863159,0.3564862012863159,1.0,1.0,-3.641234159469605,0.970802903175354,2.67043137550354,0.1429945081472396,0.9688630700111388,0.9688630700111388,0.0,328.9333801269531,312.0,71359.9765625,0.0,4799.89013671875,1.0,278.4925537109375,283.0184631347656,298.9471435546875,303.5744934082031,293.1499938964844,293.1499938964844,278.1499938964844,33593.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784648180007935,1.0,0.0,0.0,3.7697699069976807,3.769794464111328,9.48250203691714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11880.5673828125,0.0,1651.9490966796875,1895.4371337890625,0.0,3202.19189453125,0.9313655495643616,1.0,0.0,3.0,1.0,0.0
18027900,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7403972744941711,0.3949525356292724,0.3630400598049164,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8597745299339294,0.6313744783401489,0.60398930311203,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8553488850593567,0.6221339106559753,0.4391342997550964,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7920536994934082,0.4870903789997101,0.4686989784240722,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6365247964859009,0.2479439377784729,1.156392216682434,284.8973999023437,284.95001220703125,299.84814453125,295.9435119628906,297.9065856933594,297.1969909667969,284.8872375488281,1.0,0.7394477725028992,0.3561826944351196,0.3561826944351196,1.0,1.0,-3.640600442886353,0.9696035981178284,2.670996904373169,0.1425571143627166,0.9044686555862428,0.9044686555862428,0.0,324.9951171875,312.0,72259.859375,0.0,4773.6005859375,1.0,278.3009948730469,282.8967590332031,298.9819641113281,303.8587341308594,293.1499938964844,293.1499938964844,278.1499938964844,35777.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852559328079224,1.0,0.0,0.0,3.7808566093444815,3.780881881713867,9.5383597908949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11697.4521484375,0.0,1681.961669921875,1895.4371337890625,0.0,3265.81494140625,0.9327895641326904,1.0,0.0,3.0,1.0,0.0
18027960,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7418826222419739,0.3941784799098968,0.3623374104499817,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8617091178894043,0.6303724646568298,0.6030643582344055,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8579776287078857,0.6227884292602539,0.4395902156829834,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7940072417259216,0.4865284264087677,0.4681518375873565,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6379692554473877,0.2477147132158279,1.1550081968307495,284.8750915527344,284.95001220703125,299.7894592285156,295.922607421875,297.8873291015625,297.1931457519531,284.8797302246094,1.0,0.7370349764823914,0.3559355437755584,0.3559355437755584,1.0,1.0,-3.636876583099365,0.9675998091697692,2.6692769527435303,0.142200231552124,0.8627623915672302,0.8627623915672302,0.0,320.91326904296875,300.0,71706.03125,0.0,4737.69384765625,1.0,278.2230529785156,282.88232421875,298.9505615234375,303.7414855957031,293.1499938964844,293.1499938964844,278.45001220703125,40108.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879240155220032,1.0,0.0,0.0,3.6706154346466064,3.670640230178833,8.990235187411599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10634.06640625,0.0,1587.1363525390625,1895.4371337890625,0.0,3290.78759765625,0.9117226600646972,1.0,0.0,3.0,1.0,0.0
18028020,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7437049150466919,0.3938496708869934,0.3616504967212677,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8640384078025818,0.62980717420578,0.602122962474823,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8610338568687439,0.6239745616912842,0.4400725364685058,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7963231205940247,0.4863034188747406,0.4675793647766113,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6396698951721191,0.2476571947336197,1.1534441709518433,284.97821044921875,284.95001220703125,299.7328796386719,295.9021301269531,297.8714904785156,297.193115234375,284.9867248535156,1.0,0.734353244304657,0.3556883931159973,0.3556883931159973,1.0,1.0,-3.63292384147644,0.9655397534370422,2.667384147644043,0.1417752802371978,0.9204667806625366,0.9204667806625366,0.0,316.2526550292969,300.0,70744.546875,0.0,4697.6376953125,1.0,278.4098815917969,283.0009155273437,298.8710632324219,303.39947509765625,293.1499938964844,293.1499938964844,278.45001220703125,36542.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881702721118927,1.0,0.0,0.0,3.6613399982452393,3.661364316940308,8.944857086135016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10800.0546875,0.0,1549.8934326171875,1895.4371337890625,0.0,3232.535888671875,0.9101910591125488,1.0,0.0,3.0,1.0,0.0
18028080,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7463679909706116,0.3939300179481506,0.3613817691802978,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8672827482223511,0.6296871900558472,0.6016366481781006,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8650436997413635,0.6256203651428223,0.4409354031085968,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7994964718818665,0.4864436984062195,0.4673618376255035,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.642027735710144,0.2478302419185638,1.1527637243270874,285.00396728515625,284.95001220703125,299.6785583496094,295.88214111328125,297.8591613769531,297.1969299316406,285.0021057128906,1.0,0.7316542267799377,0.3554412424564361,0.3554412424564361,1.0,1.0,-3.631968259811402,0.964417040348053,2.667551279067993,0.1416002660989761,0.9560161232948304,0.9560161232948304,0.0,310.76141357421875,288.0,70789.9296875,0.0,4660.90185546875,1.0,278.4925537109375,283.0292358398437,298.8593139648437,303.445556640625,293.1499938964844,293.1499938964844,278.1499938964844,33623.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793766498565674,1.0,0.0,0.0,3.7310523986816406,3.731076717376709,9.288722253586456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11757.1767578125,0.0,1607.052001953125,1895.4371337890625,0.0,3210.738525390625,0.9227716326713562,1.0,0.0,3.0,1.0,0.0
18028140,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7492196559906006,0.3936525881290436,0.3611136078834533,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8707621097564697,0.6292065382003784,0.6011699438095093,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8692857027053833,0.6268261075019836,0.4417832493782043,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8028795123100281,0.4863156974315643,0.4671748578548431,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6445959210395813,0.2478914111852646,1.152316927909851,284.9006652832031,284.95001220703125,299.6266174316406,295.8627014160156,297.84521484375,297.1976318359375,284.8906555175781,1.0,0.7288999557495117,0.355194091796875,0.355194091796875,1.0,1.0,-3.631347894668579,0.9633975625038148,2.667950391769409,0.1414856761693954,0.8935057520866394,0.8935057520866394,0.0,305.1270751953125,288.0,71665.765625,0.0,4624.21826171875,1.0,278.3033142089844,282.909912109375,298.8980712890625,303.73260498046875,293.1499938964844,293.1499938964844,278.1499938964844,35874.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859660029411316,1.0,0.0,0.0,3.74090576171875,3.740930557250977,9.337848041468532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11580.5380859375,0.0,1635.7177734375,1895.4371337890625,0.0,3272.46240234375,0.923812985420227,1.0,0.0,3.0,1.0,0.0
18028200,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7516031265258789,0.3929203748703003,0.3604159355163574,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8737775683403015,0.6282169222831726,0.6002222299575806,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8730530738830566,0.6275079846382141,0.4422337710857391,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.805807888507843,0.485780656337738,0.4666173160076141,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.646852970123291,0.2477203160524368,1.151010513305664,284.8729248046875,284.95001220703125,299.5771789550781,295.8438720703125,297.82879638671875,297.1941223144531,284.8755798339844,1.0,0.7259236574172974,0.3549469113349914,0.3549469113349914,1.0,1.0,-3.627676725387573,0.9614331126213074,2.666243553161621,0.140964850783348,0.8481770753860474,0.8481770753860474,0.0,299.8586120605469,276.0,70997.1328125,0.0,4581.3408203125,1.0,278.2249755859375,282.8873596191406,298.8700561523437,303.6251220703125,293.1499938964844,293.1499938964844,278.45001220703125,40788.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885833024978638,1.0,0.0,0.0,3.633299589157105,3.633324384689331,8.808373763713462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10524.7529296875,0.0,1550.3359375,1895.4371337890625,0.0,3296.9560546875,0.9016019105911256,1.0,0.0,3.0,1.0,0.0
18028260,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7542187571525574,0.392654687166214,0.3597444593906402,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8770470023155212,0.6276881694793701,0.599270224571228,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.877116858959198,0.6287572979927063,0.442722886800766,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8089016675949097,0.485599935054779,0.4660447239875793,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6492776870727539,0.2477253526449203,1.1495575904846191,284.9845886230469,284.95001220703125,299.5303955078125,295.82568359375,297.8161315917969,297.194580078125,284.9923095703125,1.0,0.7228382229804993,0.3547438681125641,0.3547438681125641,1.0,1.0,-3.62386965751648,0.959576427936554,2.6642932891845703,0.140193909406662,0.9135186672210692,0.9135186672210692,0.0,294.3519287109375,276.0,70207.1796875,0.0,4536.71337890625,1.0,278.4084777832031,283.0145874023437,298.7926330566406,303.2826843261719,293.1499938964844,293.1499938964844,278.45001220703125,36318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821646571159363,1.0,0.0,0.0,3.622690439224243,3.622714281082153,8.75700834512827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10703.55859375,0.0,1505.3603515625,1895.4371337890625,0.0,3236.86328125,0.901605784893036,1.0,0.0,3.0,1.0,0.0
18028320,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7576748132705688,0.3927644789218902,0.3594991564750671,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8812053203582764,0.6275721788406372,0.5987844467163086,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8821172714233398,0.6304316520690918,0.4436043798923492,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8126926422119141,0.4857584238052368,0.4658373892307281,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6523646712303162,0.2479445487260818,1.1490230560302734,285.0050354003906,284.95001220703125,299.48638916015625,295.8082275390625,297.806884765625,297.1985778808594,285.0032653808594,1.0,0.7198527455329895,0.3545408248901367,0.3545408248901367,1.0,1.0,-3.623152017593384,0.9587026834487916,2.6644492149353027,0.1394826471805572,0.946809470653534,0.946809470653534,0.0,288.2569885253906,264.0,70293.0390625,0.0,4497.0263671875,1.0,278.4923400878906,283.0384826660156,298.783935546875,303.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,33470.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879705548286438,1.0,0.0,0.0,3.69601845741272,3.696042537689209,9.115102557188948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11646.3037109375,0.0,1565.806640625,1895.4371337890625,0.0,3213.821044921875,0.9146800637245178,1.0,0.0,3.0,1.0,0.0
18028380,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7612478137016296,0.3925056755542755,0.3592366576194763,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8854998350143433,0.627084493637085,0.5982996821403503,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8872464895248413,0.6316507458686829,0.4444543123245239,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8165103197097778,0.4856377243995666,0.4656463265419006,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6556104421615601,0.2480414360761642,1.1486873626708984,284.9041442871094,284.95001220703125,299.4452819824219,295.7915344238281,297.7961120605469,297.1994323730469,284.8941650390625,1.0,0.7168855667114258,0.3543377816677093,0.3543377816677093,1.0,1.0,-3.622646331787109,0.9578976035118104,2.6647486686706543,0.138734832406044,0.8867000937461853,0.8867000937461853,0.0,282.21612548828125,264.0,71152.0234375,0.0,4458.2568359375,1.0,278.305419921875,282.9216003417969,298.826171875,303.6234741210937,293.1499938964844,293.1499938964844,278.1499938964844,35780.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862555027008057,1.0,0.0,0.0,3.706648349761963,3.7066729068756095,9.167608823190676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11481.70703125,0.0,1595.44580078125,1895.4371337890625,0.0,3275.17236328125,0.9160398840904236,1.0,0.0,3.0,1.0,0.0
18028440,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7642650604248047,0.3917996883392334,0.358550876379013,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8892230987548828,0.6260970234870911,0.5973411798477173,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8917843103408813,0.6323515176773071,0.4449092447757721,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.819776713848114,0.4851154386997223,0.4650892913341522,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6584705114364624,0.2479053139686584,1.1474944353103638,284.8780212402344,284.95001220703125,299.4072265625,295.77569580078125,297.7830810546875,297.1961364746094,284.8812255859375,1.0,0.7137507200241089,0.354134738445282,0.354134738445282,1.0,1.0,-3.619117021560669,0.9561551809310912,2.662961721420288,0.1376275420188903,0.8437618613243103,0.8437618613243103,0.0,276.6605224609375,252.0,70503.28125,0.0,4414.25537109375,1.0,278.2260437011719,282.9004821777344,298.8014831542969,303.5205993652344,293.1499938964844,293.1499938964844,278.45001220703125,40671.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888605833053589,1.0,0.0,0.0,3.598045110702514,3.598069667816162,8.638265285298985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10442.021484375,0.0,1510.587158203125,1895.4371337890625,0.0,3299.550048828125,0.8940315842628479,1.0,0.0,3.0,1.0,0.0
18028500,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7675296664237976,0.3915504217147827,0.3578949868679046,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8932020664215088,0.6255621314048767,0.5963839292526245,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8966168761253357,0.6336150765419006,0.4454074203968048,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8232153654098511,0.4849409461021423,0.4645214676856994,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6615118980407715,0.2479395717382431,1.146159529685974,284.98565673828125,284.95001220703125,299.372314453125,295.7607421875,297.7737731933594,297.1967468261719,284.99334716796875,1.0,0.7105457186698914,0.3539316952228546,0.3539316952228546,1.0,1.0,-3.615479707717896,0.9543901681900024,2.6610896587371826,0.1362878978252411,0.9076150059700012,0.9076150059700012,0.0,270.9505310058594,252.0,69755.5078125,0.0,4369.10693359375,1.0,278.40753173828125,283.0223999023437,298.7270812988281,303.1855163574219,293.1499938964844,293.1499938964844,278.45001220703125,36202.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823702335357666,1.0,0.0,0.0,3.592391014099121,3.592414617538452,8.611136763647664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10620.6953125,0.0,1471.50732421875,1895.4371337890625,0.0,3238.789306640625,0.8947129845619202,1.0,0.0,3.0,1.0,0.0
