time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028560,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7716943025588989,0.3916423916816711,0.3576396107673645,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8981128334999084,0.6254039406776428,0.5958656668663025,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9024226665496826,0.6352680921554565,0.4462783634662628,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.827410101890564,0.4850766062736511,0.4642981290817261,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.665276288986206,0.2481693029403686,1.1456873416900637,285.0064697265625,284.95001220703125,299.3407287597656,295.7467346191406,297.7677917480469,297.2005615234375,285.0048828125,1.0,0.7074595093727112,0.3537375628948211,0.3537375628948211,1.0,1.0,-3.614753484725952,0.953559398651123,2.661194086074829,0.1352136731147766,0.940143346786499,0.940143346786499,0.0,264.7395324707031,240.0,69825.0390625,0.0,4328.8037109375,1.0,278.4930114746094,283.04693603515625,298.7212829589844,303.2389831542969,293.1499938964844,293.1499938964844,278.1499938964844,33502.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879835844039917,1.0,0.0,0.0,3.666442394256592,3.666465997695923,8.969805094238836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11555.0224609375,0.0,1532.767333984375,1895.4371337890625,0.0,3215.042236328125,0.9080896973609924,1.0,0.0,3.0,1.0,0.0
18028620,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7760193943977356,0.3914009630680084,0.3573775291442871,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9031926393508912,0.6249108910560608,0.5953590869903564,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.908575713634491,0.6365041732788086,0.4471283853054046,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8317482471466064,0.4849605858325958,0.4640979468822479,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6692371964454651,0.2482886761426925,1.1454142332077026,284.9058837890625,284.95001220703125,299.31256103515625,295.7337341308594,297.7606201171875,297.2015686035156,284.8959655761719,1.0,0.7044095396995544,0.3535434603691101,0.3535434603691101,1.0,1.0,-3.614285707473755,0.9528042674064636,2.6614813804626465,0.1343075335025787,0.8806817531585693,0.8806817531585693,0.0,258.60357666015625,240.0,70721.953125,0.0,4289.6630859375,1.0,278.3071594238281,282.929931640625,298.7674865722656,303.533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35753.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863046765327454,1.0,0.0,0.0,3.679145336151123,3.679169416427612,9.032067396219644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11399.974609375,0.0,1563.9779052734375,1895.4371337890625,0.0,3275.632568359375,0.9098129272460938,1.0,0.0,3.0,1.0,0.0
18028680,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7797483801841736,0.39071786403656,0.3567057847976684,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9078062772750854,0.6239265203475952,0.5943952202796936,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.914359986782074,0.6372231841087341,0.4475915133953094,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8355914950370789,0.484449177980423,0.463544100522995,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6727759838104248,0.2481774240732193,1.1443098783493042,284.8832702636719,284.95001220703125,299.2879638671875,295.7218017578125,297.7513732910156,297.198486328125,284.88818359375,1.0,0.7012084126472473,0.3533493280410766,0.3533493280410766,1.0,1.0,-3.610886812210083,0.9511331915855408,2.659753561019897,0.1332422792911529,0.8408515453338623,0.8408515453338623,0.0,252.9720916748047,228.0,70113.3125,0.0,4245.802734375,1.0,278.2270202636719,282.9132385253906,298.7467956542969,303.4335632324219,293.1499938964844,293.1499938964844,278.45001220703125,40581.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888426423072815,1.0,0.0,0.0,3.566375494003296,3.566399574279785,8.486867386636732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10371.45703125,0.0,1475.6009521484375,1895.4371337890625,0.0,3299.382568359375,0.8877398371696472,1.0,0.0,3.0,1.0,0.0
18028740,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7837856411933899,0.3904864192008972,0.3560698926448822,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9129671454429626,0.6233923435211182,0.593441903591156,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9207175970077516,0.6385051608085632,0.4481044411659241,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8397188782691956,0.4842844605445862,0.4629870057106018,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6765494346618652,0.2482357919216156,1.1430801153182983,284.98565673828125,284.95001220703125,299.2670593261719,295.71099853515625,297.7459716796875,297.1992492675781,284.9935607910156,1.0,0.697950005531311,0.3531552255153656,0.3531552255153656,1.0,1.0,-3.607436180114746,0.949450135231018,2.6579859256744385,0.1320952326059341,0.9023118615150452,0.9023118615150452,0.0,247.20201110839844,228.0,69375.8125,0.0,4201.0458984375,1.0,278.4067687988281,283.0277709960937,298.6763610839844,303.1078796386719,293.1499938964844,293.1499938964844,278.45001220703125,36154.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822381496429443,1.0,0.0,0.0,3.567668437957764,3.567691802978516,8.493022960465169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10551.962890625,0.0,1444.6162109375,1895.4371337890625,0.0,3237.552001953125,0.8890476226806641,1.0,0.0,3.0,1.0,0.0
18028800,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7888559699058533,0.3906064927577972,0.3558288812637329,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9194857478141784,0.623246967792511,0.5929230451583862,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9284424185752868,0.6401942372322083,0.4489893317222595,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8447937369346619,0.4844395816326141,0.462771326303482,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.681167721748352,0.2484938651323318,1.142702579498291,285.01031494140625,284.95001220703125,299.25,295.7013244628906,297.7440490722656,297.20330810546875,285.0076904296875,1.0,0.6948174238204956,0.3529610931873321,0.3529610931873321,1.0,1.0,-3.606866598129273,0.9486598372459412,2.6582067012786865,0.1312760114669799,0.9392880797386168,0.9392880797386168,0.0,240.94667053222656,216.0,69498.4375,0.0,4161.0078125,1.0,278.49267578125,283.0544128417969,298.6744384765625,303.1650390625,293.1499938964844,293.1499938964844,278.1499938964844,33090.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794803619384766,1.0,0.0,0.0,3.644899606704712,3.644923210144043,8.864708433975466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11491.771484375,0.0,1505.75927734375,1895.4371337890625,0.0,3211.71044921875,0.9033333659172058,1.0,0.0,3.0,1.0,0.0
18028860,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7941031455993652,0.3903588950634002,0.3555732667446136,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.926357626914978,0.6227319836616516,0.5924088954925537,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9363863468170166,0.6414195895195007,0.4498450756072998,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.850115180015564,0.4843150079250335,0.4625735878944397,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6860031485557556,0.2486257255077362,1.1425127983093262,284.9063415527344,284.95001220703125,299.2361145019531,295.6929931640625,297.7406616210937,297.2042541503906,284.896484375,1.0,0.6917256116867065,0.3527699112892151,0.3527699112892151,1.0,1.0,-3.606508731842041,0.9479361772537231,2.6585724353790283,0.1306573152542114,0.8776196241378784,0.8776196241378784,0.0,234.7896423339844,216.0,70386.7421875,0.0,4122.13330078125,1.0,278.3083801269531,282.9350891113281,298.7260437011719,303.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,35638.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859214782714844,1.0,0.0,0.0,3.6586432456970215,3.658667087554932,8.931684760682401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11337.4638671875,0.0,1540.094482421875,1895.4371337890625,0.0,3272.0458984375,0.905126452445984,1.0,0.0,3.0,1.0,0.0
18028920,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7986651062965393,0.3896810114383697,0.3549012243747711,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9324846267700196,0.6217374205589294,0.5914300680160522,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9434337019920348,0.6421380639076233,0.4503040611743927,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8549142479896545,0.4838027358055115,0.4620150625705719,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6903352737426758,0.2485281676054,1.1414639949798584,284.88409423828125,284.95001220703125,299.22467041015625,295.68609619140625,297.7349548339844,297.2012023925781,284.8890075683594,1.0,0.6884802579879761,0.352578729391098,0.352578729391098,1.0,1.0,-3.603148221969605,0.9462786316871644,2.656869411468506,0.1298187673091888,0.8382736444473267,0.8382736444473267,0.0,229.1551208496093,204.0,69796.03125,0.0,4078.60302734375,1.0,278.2276306152344,282.9181213378906,298.7103271484375,303.3731384277344,293.1499938964844,293.1499938964844,278.45001220703125,40490.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883905410766602,1.0,0.0,0.0,3.5469586849212646,3.546982526779175,8.394707151637704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10321.50390625,0.0,1454.1715087890625,1895.4371337890625,0.0,3295.15283203125,0.8833888173103333,1.0,0.0,3.0,1.0,0.0
18028980,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8036025166511536,0.3894538879394531,0.3542696237564087,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9390407204627992,0.6211922764778137,0.5904668569564819,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9508211612701416,0.643424391746521,0.4508182406425476,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8601287007331848,0.4836368560791015,0.4614568948745727,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6949569582939148,0.2485988140106201,1.140290379524231,284.9853515625,284.95001220703125,299.215576171875,295.6805114746094,297.732666015625,297.20196533203125,284.9932861328125,1.0,0.6851787567138672,0.3523875474929809,0.3523875474929809,1.0,1.0,-3.5997588634490967,0.9446192979812622,2.655139446258545,0.1288366913795471,0.8991574645042419,0.8991574645042419,0.0,223.3806610107422,204.0,69091.703125,0.0,4034.23046875,1.0,278.4061889648437,283.0309753417969,298.64471435546875,303.0546264648437,293.1499938964844,293.1499938964844,278.45001220703125,36075.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816463351249695,1.0,0.0,0.0,3.550049304962158,3.550072431564331,8.409343763560173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10503.044921875,0.0,1425.3345947265625,1895.4371337890625,0.0,3232.0078125,0.8850541710853577,1.0,0.0,3.0,1.0,0.0
18029040,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8096604943275452,0.3895789086818695,0.3540314435958862,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9469074010849,0.6210366487503052,0.5899366736412048,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9593562483787536,0.6451219916343689,0.4517067968845367,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8665558099746704,0.4837913513183594,0.4612391889095306,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7005628347396851,0.2488685250282287,1.139962077140808,285.0115966796875,284.95001220703125,299.208740234375,295.67626953125,297.73345947265625,297.2059631347656,285.00982666015625,1.0,0.6820045709609985,0.3521963655948639,0.3521963655948639,1.0,1.0,-3.59924054145813,0.9438516497612,2.655388832092285,0.1281076222658157,0.9372656345367432,0.9372656345367432,0.0,217.11920166015625,207.0,69262.3046875,0.0,3994.3984375,1.0,278.4924621582031,283.059814453125,298.6479187011719,303.11627197265625,293.1499938964844,293.1499938964844,278.1499938964844,32934.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787182569503784,1.0,0.0,0.0,3.626639842987061,3.6266629695892334,8.776111144470633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11439.6728515625,0.0,1484.5419921875,1895.4371337890625,0.0,3204.5673828125,0.8996630311012268,1.0,0.0,3.0,1.0,0.0
18029100,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8130232095718384,0.3893364667892456,0.3538829982280731,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.951270341873169,0.6205145716667175,0.5895220041275024,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9644001126289368,0.6463523507118225,0.4526470005512237,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8703154921531677,0.4836675524711609,0.4611490964889526,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7039018869400024,0.2490113675594329,1.1403326988220217,284.9068603515625,284.95001220703125,299.2040710449219,295.6732788085937,297.7325134277344,297.20684814453125,284.897216796875,1.0,0.6806593537330627,0.3520051836967468,0.3520051836967468,1.0,1.0,-3.6000325679779053,0.943486511707306,2.656546115875244,0.1275829672813415,0.875335156917572,0.875335156917572,0.0,213.7146148681641,207.0,70147.3671875,0.0,3975.526123046875,1.0,278.3092956542969,282.9387512207031,298.7052917480469,303.42535400390625,293.1499938964844,293.1499938964844,278.1499938964844,35562.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850647807121277,1.0,0.0,0.0,3.643918752670288,3.6439425945281982,8.859936997396289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11295.2109375,0.0,1523.14501953125,1895.4371337890625,0.0,3264.025390625,0.9017522931098938,1.0,0.0,3.0,1.0,0.0
18029160,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8140625953674316,0.3886752724647522,0.3533759713172912,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9526692628860474,0.6195335388183594,0.5887091755867004,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9665781855583192,0.647092878818512,0.453235924243927,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8716508746147156,0.4831688404083252,0.4607598781585693,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7051934599876404,0.2489247471094131,1.1401004791259766,284.8898010253906,284.95001220703125,299.2015075683594,295.6714782714844,297.7292175292969,297.203857421875,284.8945617675781,1.0,0.6797670125961304,0.3518245220184326,0.3518245220184326,1.0,1.0,-3.598411798477173,0.9424009323120116,2.656010866165161,0.1269485652446746,0.8414517045021057,0.8414517045021057,0.0,212.2520751953125,210.0,69671.265625,0.0,3962.33642578125,1.0,278.227294921875,282.9255676269531,298.6951904296875,303.3394470214844,293.1499938964844,293.1499938964844,278.45001220703125,39904.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874541521072388,1.0,0.0,0.0,3.536153793334961,3.536177396774292,8.34364072943572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10304.98828125,0.0,1438.4625244140625,1895.4371337890625,0.0,3286.39111328125,0.8815427422523499,1.0,0.0,3.0,1.0,0.0
18029220,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8143461346626282,0.3884033262729645,0.3529169261455536,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9530351758003236,0.6189447641372681,0.587926983833313,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9678061008453368,0.6483385562896729,0.4538865685462951,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8721141815185547,0.4829688966274261,0.4603879451751709,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7057285904884338,0.2489730268716812,1.1398367881774902,284.9856872558594,284.95001220703125,299.2009582519531,295.6708679199219,297.7289428710937,297.2041320800781,284.9940795898437,1.0,0.679290771484375,0.351643830537796,0.351643830537796,1.0,1.0,-3.596930980682373,0.941366970539093,2.6555638313293457,0.1262020021677017,0.8988284468650818,0.8988284468650818,0.0,211.5700225830078,210.0,68957.03125,0.0,3954.3271484375,1.0,278.4058837890625,283.032958984375,298.63494873046875,303.0321350097656,293.1499938964844,293.1499938964844,278.45001220703125,35996.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880729615688324,1.0,0.0,0.0,3.540731430053711,3.540754556655884,8.365257144760108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10479.5400390625,0.0,1414.937255859375,1895.4371337890625,0.0,3223.417724609375,0.8829270601272583,1.0,0.0,3.0,1.0,0.0
18029280,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8148744106292725,0.388475239276886,0.3528473973274231,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9535982012748718,0.6187407374382019,0.5875770449638367,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.969234585762024,0.6499972939491272,0.4549131989479065,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8727489113807678,0.4830817878246307,0.4603581428527832,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7064116597175598,0.2492063343524933,1.1404372453689575,285.0116882324219,284.95001220703125,299.2023010253906,295.6713256835937,297.7315368652344,297.20758056640625,285.009521484375,1.0,0.6792793273925781,0.3514631390571594,0.3514631390571594,1.0,1.0,-3.598341703414917,0.9412296414375304,2.657111883163452,0.1257021576166153,0.937131643295288,0.937131643295288,0.0,211.0679931640625,213.0,69162.8671875,0.0,3954.900390625,1.0,278.492431640625,283.0600280761719,298.6430358886719,303.10284423828125,293.1499938964844,293.1499938964844,278.1499938964844,32840.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778078556060791,1.0,0.0,0.0,3.6222102642059326,3.6222333908081055,8.754686291467806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11425.1328125,0.0,1479.0111083984375,1895.4371337890625,0.0,3196.033203125,0.8982968926429749,1.0,0.0,3.0,1.0,0.0
18029340,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8148382306098938,0.3881742656230926,0.3527745306491852,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9534276127815248,0.6181661486625671,0.5872473120689392,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9699559807777404,0.6511801481246948,0.4559210240840912,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8727689981460571,0.4829093217849731,0.4603584706783294,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7066056728363037,0.2493003904819488,1.1412514448165894,284.9087219238281,284.95001220703125,299.2055053710937,295.6728820800781,297.7322998046875,297.2078857421875,284.8989562988281,1.0,0.6795592904090881,0.3512824475765228,0.3512824475765228,1.0,1.0,-3.6000542640686035,0.94117933511734,2.658874750137329,0.1253590583801269,0.8767543435096741,0.8767543435096741,0.0,211.1369171142578,213.0,70108.90625,0.0,3959.75341796875,1.0,278.3095397949219,282.94049072265625,298.7052001953125,303.4187316894531,293.1499938964844,293.1499938964844,278.1499938964844,35401.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842041492462158,1.0,0.0,0.0,3.641016960144043,3.641040802001953,8.845832439874357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11290.3974609375,0.0,1518.731689453125,1895.4371337890625,0.0,3255.966064453125,0.9010365605354308,1.0,0.0,3.0,1.0,0.0
18029400,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8134704232215881,0.3874377012252807,0.3522955477237701,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.95162171125412,0.6171118021011353,0.5864683389663696,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9691538214683532,0.6518439054489136,0.4565342664718628,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.871406078338623,0.4823444783687591,0.4600083231925964,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7056350708007812,0.24915312230587,1.1412183046340942,284.8851623535156,284.95001220703125,299.2104797363281,295.6754150390625,297.73046875,297.20416259765625,284.8887939453125,1.0,0.6798672080039978,0.3511017858982086,0.3511017858982086,1.0,1.0,-3.5988245010375977,0.9402157068252563,2.658608913421631,0.1248017773032188,0.8374702334403992,0.8374702334403992,0.0,212.07489013671875,216.0,69568.90625,0.0,3962.3359375,1.0,278.22808837890625,282.91973876953125,298.699462890625,303.3431701660156,293.1499938964844,293.1499938964844,278.45001220703125,40250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866816163063049,1.0,0.0,0.0,3.537050008773804,3.5370736122131348,8.347870448233152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10296.224609375,0.0,1441.91943359375,1895.4371337890625,0.0,3279.160888671875,0.8805174827575684,1.0,0.0,3.0,1.0,0.0
18029460,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8119962215423584,0.3871318995952606,0.3518521189689636,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9496457576751708,0.6164896488189697,0.5857035517692566,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9682332277297974,0.6530671119689941,0.4572007656097412,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8699092864990234,0.482110857963562,0.4596568346023559,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7045158743858337,0.2491586208343505,1.14104163646698,284.9884338378906,284.95001220703125,299.2171325683594,295.67889404296875,297.7318115234375,297.2040710449219,284.9962463378906,1.0,0.6802494525909424,0.3509106338024139,0.3509106338024139,1.0,1.0,-3.597531795501709,0.9392078518867492,2.6583237648010254,0.1240670606493949,0.9001879096031189,0.9001879096031189,0.0,213.1302947998047,216.0,68964.5078125,0.0,3965.487548828125,1.0,278.4057312011719,283.0345458984375,298.6426696777344,303.037109375,293.1499938964844,293.1499938964844,278.45001220703125,35829.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798935413360596,1.0,0.0,0.0,3.540712833404541,3.5407357215881348,8.365168469026685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10484.8046875,0.0,1413.7120361328125,1895.4371337890625,0.0,3215.582763671875,0.8829007744789124,1.0,0.0,3.0,1.0,0.0
18029520,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.811272382736206,0.387172669172287,0.3518011569976806,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9485361576080322,0.6162540316581726,0.5853734016418457,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9681365489959716,0.6547052264213562,0.4582499861717224,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8691462874412537,0.4821937382221222,0.4596471488475799,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7040146589279175,0.2493555098772049,1.141700029373169,285.0154113769531,284.95001220703125,299.225341796875,295.68328857421875,297.7359924316406,297.2072448730469,285.0140075683594,1.0,0.6808568835258484,0.3507195115089416,0.3507195115089416,1.0,1.0,-3.5991098880767822,0.9390865564346312,2.6600234508514404,0.1235762014985084,0.9397763609886168,0.9397763609886168,0.0,213.87454223632807,219.0,69200.65625,0.0,3974.159912109375,1.0,278.4924011230469,283.0636901855469,298.654541015625,303.11102294921875,293.1499938964844,293.1499938964844,278.1499938964844,32702.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769185543060303,1.0,0.0,0.0,3.61993145942688,3.6199545860290527,8.743675152800279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11429.6904296875,0.0,1475.50390625,1895.4371337890625,0.0,3187.6962890625,0.8982250094413757,1.0,0.0,3.0,1.0,0.0
18029580,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8103257417678833,0.3868432641029358,0.3517381846904754,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9471485614776612,0.6156501173973083,0.5850537419319153,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9677647352218628,0.6558623909950256,0.4592709243297577,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8681676387786865,0.4819936454296112,0.4596584141254425,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7033550143241882,0.2494174242019653,1.1425355672836304,284.9091796875,284.95001220703125,299.2350769042969,295.68853759765625,297.7382202148437,297.2073059082031,284.89947509765625,1.0,0.6815791726112366,0.350528359413147,0.350528359413147,1.0,1.0,-3.6009016036987305,0.939024806022644,2.661876678466797,0.1232323795557022,0.8779266476631165,0.8779266476631165,0.0,214.8474578857422,219.0,70135.140625,0.0,3984.7880859375,1.0,278.3094787597656,282.9400939941406,298.7205810546875,303.4336242675781,293.1499938964844,293.1499938964844,278.1499938964844,35321.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832866549491882,1.0,0.0,0.0,3.6425797939300537,3.642603635787964,8.853427857502538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11298.5830078125,0.0,1519.8604736328125,1895.4371337890625,0.0,3247.37353515625,0.9013129472732544,1.0,0.0,3.0,1.0,0.0
18029640,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8082759976387024,0.3860784769058227,0.3512569963932037,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9444435238838196,0.6145657896995544,0.584271252155304,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.96616929769516,0.6564944386482239,0.4598813354969024,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.866125226020813,0.4814005196094513,0.4593066573143005,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7017830014228821,0.2492393553256988,1.1424816846847534,284.885498046875,284.95001220703125,299.2462463378906,295.694580078125,297.7378234863281,297.2033386230469,284.8884582519531,1.0,0.682198703289032,0.3503372371196747,0.3503372371196747,1.0,1.0,-3.599635124206543,0.9380154609680176,2.6616196632385254,0.1226637959480285,0.8387991189956665,0.8387991189956665,0.0,216.44805908203125,222.0,69610.84375,0.0,3991.3408203125,1.0,278.2280578613281,282.9183349609375,298.7182922363281,303.3629455566406,293.1499938964844,293.1499938964844,278.45001220703125,40131.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857254981994629,1.0,0.0,0.0,3.541389942169189,3.5414135456085205,8.368368753508548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10309.345703125,0.0,1445.65087890625,1895.4371337890625,0.0,3270.2109375,0.881273627281189,1.0,0.0,3.0,1.0,0.0
18029700,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8062896132469177,0.3857433497905731,0.3508051931858063,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9418153762817384,0.6139107346534729,0.5834952592849731,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.964675784111023,0.657689094543457,0.4605401158332824,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8641639351844788,0.481137603521347,0.4589465260505676,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.700239360332489,0.2492160201072693,1.1422604322433472,284.9888610839844,284.95001220703125,299.2587280273437,295.7013854980469,297.7405090332031,297.2030334472656,284.9966735839844,1.0,0.6827982664108276,0.35014608502388,0.35014608502388,1.0,1.0,-3.59824538230896,0.9369747638702391,2.6612706184387207,0.121941789984703,0.9014780521392822,0.9014780521392822,0.0,217.985580444336,222.0,69010.6875,0.0,3997.194580078125,1.0,278.4058532714844,283.03387451171875,298.66473388671875,303.06036376953125,293.1499938964844,293.1499938964844,278.45001220703125,35794.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878899097442627,1.0,0.0,0.0,3.5437536239624023,3.543776512145996,8.379542464354017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10497.0732421875,0.0,1416.6553955078125,1895.4371337890625,0.0,3206.2626953125,0.8835848569869995,1.0,0.0,3.0,1.0,0.0
18029760,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8051729798316956,0.3857410848140716,0.3507349193096161,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9402103424072266,0.6136260032653809,0.5831405520439148,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9641458988189696,0.6592833399772644,0.4615744352340698,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8630386590957642,0.4811792373657226,0.4589179754257202,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.699408769607544,0.2493795752525329,1.1428492069244385,285.0113525390625,284.95001220703125,299.2724914550781,295.7088928222656,297.74591064453125,297.2059020996094,285.0090637207031,1.0,0.6835523843765259,0.3499637544155121,0.3499637544155121,1.0,1.0,-3.599647045135498,0.9368228316307068,2.6628241539001465,0.1214843913912773,0.9367456436157228,0.9367456436157228,0.0,219.08970642089844,225.0,69199.5546875,0.0,4007.635009765625,1.0,278.4931030273437,283.0577087402344,298.6796875,303.1405639648437,293.1499938964844,293.1499938964844,278.1499938964844,32987.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759334087371826,1.0,0.0,0.0,3.626569986343384,3.626593351364136,8.775774062996788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11443.9169921875,0.0,1484.859130859375,1895.4371337890625,0.0,3178.459228515625,0.8987762331962585,1.0,0.0,3.0,1.0,0.0
18029820,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8039548397064209,0.3854021430015564,0.3506574630737304,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9384859204292296,0.6130073070526123,0.582800030708313,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.963483452796936,0.6604337692260742,0.4625852108001709,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.861833930015564,0.480964332818985,0.4589120745658874,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6985316276550293,0.2494230270385742,1.1436129808425903,284.9109802246094,284.95001220703125,299.28741455078125,295.7170104980469,297.74951171875,297.2059326171875,284.9010925292969,1.0,0.6843718886375427,0.3497814238071441,0.3497814238071441,1.0,1.0,-3.601276397705078,0.9367371201515198,2.664539098739624,0.1211675703525543,0.8786733746528625,0.8786733746528625,0.0,220.3132781982422,225.0,70188.6328125,0.0,4019.400634765625,1.0,278.3094177246094,282.9403686523437,298.748291015625,303.46356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35335.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822203278541565,1.0,0.0,0.0,3.645371913909912,3.6453957557678223,8.867005476531631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11315.591796875,0.0,1523.0633544921875,1895.4371337890625,0.0,3237.38525390625,0.9020122289657592,1.0,0.0,3.0,1.0,0.0
18029880,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8017586469650269,0.3846325576305389,0.3501786589622497,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9356080293655396,0.6119154691696167,0.5820162892341614,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.961731731891632,0.6610580086708069,0.463197261095047,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8597331643104553,0.4803619086742401,0.4585576951503753,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6968716382980347,0.2492319941520691,1.1435248851776123,284.88677978515625,284.95001220703125,299.3034362792969,295.7257385253906,297.7502746582031,297.2018127441406,284.890380859375,1.0,0.6850616335868835,0.3495990633964538,0.3495990633964538,1.0,1.0,-3.599968910217285,0.9357427954673768,2.664226055145264,0.1206409782171249,0.8395675420761108,0.8395675420761108,0.0,222.0749969482422,228.0,69677.9140625,0.0,4026.82568359375,1.0,278.2279357910156,282.9188232421875,298.7487487792969,303.3955993652344,293.1499938964844,293.1499938964844,278.45001220703125,40131.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845919370651245,1.0,0.0,0.0,3.543397188186645,3.543421030044556,8.377857625418983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10322.8623046875,0.0,1447.780517578125,1895.4371337890625,0.0,3259.597900390625,0.8819295763969421,1.0,0.0,3.0,1.0,0.0
18029940,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7997024059295654,0.3842904269695282,0.349726527929306,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9328805208206176,0.6112553477287292,0.5812399983406067,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9601374864578248,0.6622471809387207,0.4638552665710449,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8577598333358765,0.4800894856452942,0.4581938982009887,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6952831149101257,0.2491980642080307,1.143273949623108,284.9896545410156,284.95001220703125,299.3204345703125,295.7350158691406,297.75408935546875,297.2014465332031,284.9975891113281,1.0,0.6857092976570129,0.3494167327880859,0.3494167327880859,1.0,1.0,-3.5985376834869385,0.9347169399261476,2.663820743560791,0.1199604123830795,0.9023666381835938,0.9023666381835938,0.0,223.7277374267578,228.0,69075.0,0.0,4033.265625,1.0,278.4059753417969,283.03326416015625,298.69775390625,303.09649658203125,293.1499938964844,293.1499938964844,278.45001220703125,35788.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777068257331848,1.0,0.0,0.0,3.54752254486084,3.5475454330444336,8.397375950153219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10514.263671875,0.0,1420.5819091796875,1895.4371337890625,0.0,3195.086181640625,0.8843902349472046,1.0,0.0,3.0,1.0,0.0
18030000,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7985677719116211,0.3843013346195221,0.349662184715271,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9312298893928528,0.6109810471534729,0.5808910727500916,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.959564447402954,0.6638647317886353,0.4648989140987396,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8566334247589111,0.4801395237445831,0.4581677615642547,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6944306492805481,0.2493629157543182,1.1438543796539309,285.01727294921875,284.95001220703125,299.33837890625,295.7447509765625,297.7608947753906,297.20477294921875,285.01593017578125,1.0,0.6864979267120361,0.349234402179718,0.349234402179718,1.0,1.0,-3.59995698928833,0.9345707297325134,2.665386199951172,0.1195168420672416,0.9429211616516112,0.9429211616516112,0.0,224.903564453125,231.0,69325.8359375,0.0,4044.208740234375,1.0,278.4924011230469,283.06268310546875,298.715087890625,303.1771240234375,293.1499938964844,293.1499938964844,278.1499938964844,32653.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746488094329834,1.0,0.0,0.0,3.6273159980773926,3.627339124679565,8.779384188528638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11467.8984375,0.0,1483.1917724609375,1895.4371337890625,0.0,3166.41357421875,0.8998833298683167,1.0,0.0,3.0,1.0,0.0
18030060,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7973491549491882,0.3839464783668518,0.3495866060256958,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9294829368591307,0.6103426814079285,0.5805494785308838,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9588727355003356,0.6649948954582214,0.4659132361412048,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8554460406303406,0.4799095690250397,0.4581623375415802,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.693548858165741,0.2493964880704879,1.1446152925491333,284.9102783203125,284.95001220703125,299.3571472167969,295.75494384765625,297.76544189453125,297.20477294921875,284.9005126953125,1.0,0.6873418688774109,0.3490505516529083,0.3490505516529083,1.0,1.0,-3.60158920288086,0.9344794750213624,2.667109727859497,0.1192137077450752,0.8810656666755676,0.8810656666755676,0.0,226.18551635742188,231.0,70283.4140625,0.0,4056.358154296875,1.0,278.3089599609375,282.9379577636719,298.7862243652344,303.5066833496094,293.1499938964844,293.1499938964844,278.1499938964844,35239.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809515833854675,1.0,0.0,0.0,3.6516406536102295,3.651664733886719,8.89752811872313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11339.9248046875,0.0,1529.29931640625,1895.4371337890625,0.0,3225.498046875,0.9033154845237732,1.0,0.0,3.0,1.0,0.0
18030120,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.795163094997406,0.3831574022769928,0.3490919172763824,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.926602065563202,0.609233021736145,0.5797473192214966,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9570754170417786,0.6655912399291992,0.4665074646472931,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.853390634059906,0.4792867004871368,0.4577916264533996,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.691895604133606,0.2491911351680755,1.1444791555404663,284.8858642578125,284.95001220703125,299.3766784667969,295.7655334472656,297.76666259765625,297.2001037597656,284.8887939453125,1.0,0.6880402565002441,0.348866730928421,0.348866730928421,1.0,1.0,-3.600141763687134,0.933436930179596,2.6667048931121826,0.1186846047639846,0.8417112827301025,0.8417112827301025,0.0,228.00762939453125,234.0,69787.2421875,0.0,4063.77490234375,1.0,278.2277526855469,282.9154357910156,298.7884826660156,303.441650390625,293.1499938964844,293.1499938964844,278.45001220703125,39997.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883317232131958,1.0,0.0,0.0,3.5525782108306885,3.552602052688598,8.421328061558597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10349.744140625,0.0,1456.572265625,1895.4371337890625,0.0,3247.66015625,0.8837608098983765,1.0,0.0,3.0,1.0,0.0
18030180,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7931268811225891,0.3827943503856659,0.348622590303421,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9239024519920348,0.6085532307624817,0.5789551734924316,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9554534554481506,0.6667569875717163,0.4671480059623718,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.851468563079834,0.478991836309433,0.4574087858200073,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6903209090232849,0.2491417825222015,1.1441688537597656,284.9891357421875,284.95001220703125,299.3968811035156,295.77642822265625,297.7712097167969,297.1996459960937,284.9971008300781,1.0,0.6886876225471497,0.3486829102039337,0.3486829102039337,1.0,1.0,-3.598555564880371,0.93235844373703,2.6661970615386963,0.1179982423782348,0.9042372703552246,0.9042372703552246,0.0,229.70529174804688,234.0,69173.390625,0.0,4070.071044921875,1.0,278.4062194824219,283.03106689453125,298.7391967773437,303.143798828125,293.1499938964844,293.1499938964844,278.45001220703125,35781.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764402866363525,1.0,0.0,0.0,3.554506540298462,3.554529428482056,8.430472462350735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10538.9453125,0.0,1427.90966796875,1895.4371337890625,0.0,3183.2119140625,0.8859688639640808,1.0,0.0,3.0,1.0,0.0
18030240,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7920058369636536,0.3827944695949554,0.3485464453697204,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.922278106212616,0.6082663536071777,0.5785937309265137,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9548744559288024,0.6683673858642578,0.4681836366653442,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8503721356391907,0.4790278971195221,0.4573678374290466,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6894757151603699,0.2492963969707489,1.144700288772583,285.0170288085937,284.95001220703125,299.41766357421875,295.7876281738281,297.77886962890625,297.203125,285.0157165527344,1.0,0.6894716620445251,0.348499059677124,0.348499059677124,1.0,1.0,-3.59985899925232,0.9321703910827636,2.667688608169556,0.1175476461648941,0.9448518753051758,0.9448518753051758,0.0,230.9077911376953,237.0,69424.953125,0.0,4080.889404296875,1.0,278.4924011230469,283.0606384277344,298.7579650878906,303.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,32656.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733805418014526,1.0,0.0,0.0,3.634075403213501,3.634098768234253,8.812136229607859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11496.71484375,0.0,1490.6182861328125,1895.4371337890625,0.0,3154.519287109375,0.90141761302948,1.0,0.0,3.0,1.0,0.0
18030300,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7908198833465576,0.3824315965175628,0.3484632670879364,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9205852150917052,0.6076155304908752,0.5782405734062195,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9541953802108764,0.6694880127906799,0.4691929817199707,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8492327928543091,0.4787861704826355,0.4573512077331543,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.688616931438446,0.2493211030960083,1.1454225778579712,284.9098205566406,284.95001220703125,299.43896484375,295.7990417480469,297.78399658203125,297.2030334472656,284.9000549316406,1.0,0.690308690071106,0.3483152389526367,0.3483152389526367,1.0,1.0,-3.601402282714844,0.9320500493049622,2.6693522930145264,0.1172442734241485,0.8827949166297913,0.8827949166297913,0.0,232.20535278320312,237.0,70388.421875,0.0,4092.91796875,1.0,278.3085327148437,282.9355163574219,298.8302307128906,303.5575561523437,293.1499938964844,293.1499938964844,278.1499938964844,35227.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796713352203369,1.0,0.0,0.0,3.658682823181152,3.6587069034576416,8.931878596740717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11368.375,0.0,1537.0582275390625,1895.4371337890625,0.0,3213.50048828125,0.904894769191742,1.0,0.0,3.0,1.0,0.0
18030360,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7887281179428101,0.3816538155078888,0.3479714095592499,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9178563356399536,0.6065176129341125,0.5774399042129517,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.952453076839447,0.6700949668884277,0.4697886407375335,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8472939729690552,0.4781680405139923,0.4569779336452484,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6870373487472534,0.2491161078214645,1.1452672481536863,284.8906555175781,284.95001220703125,299.4606628417969,295.8106384277344,297.785888671875,297.1985168457031,284.8959045410156,1.0,0.6910017132759094,0.3481399714946747,0.3481399714946747,1.0,1.0,-3.599935293197632,0.931027352809906,2.668907880783081,0.1167442575097084,0.8479717373847961,0.8479717373847961,0.0,234.02413940429688,240.0,70010.1953125,0.0,4100.24755859375,1.0,278.22705078125,282.9203796386719,298.8334350585937,303.4895324707031,293.1499938964844,293.1499938964844,278.45001220703125,39514.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819676041603088,1.0,0.0,0.0,3.556485652923584,3.556509256362915,8.439862995146541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10381.205078125,0.0,1457.2203369140625,1895.4371337890625,0.0,3235.017578125,0.8860805034637451,1.0,0.0,3.0,1.0,0.0
