time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7867701053619385,0.3812703788280487,0.3475003540515899,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.915305197238922,0.6058158874511719,0.5766457319259644,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9508726596832277,0.6712349057197571,0.4704257547855377,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8454705476760864,0.4778531491756439,0.4565905034542084,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6855258941650391,0.2490554451942443,1.1449416875839231,284.98614501953125,284.95001220703125,299.4826965332031,295.8223876953125,297.7908630371094,297.197998046875,284.99481201171875,1.0,0.6916444301605225,0.3479647040367126,0.3479647040367126,1.0,1.0,-3.5983169078826904,0.929966390132904,2.6683504581451416,0.1160953715443611,0.905004382133484,0.905004382133484,0.0,235.72610473632807,240.0,69273.1171875,0.0,4106.46826171875,1.0,278.4066467285156,283.0269470214844,298.7855224609375,303.1975402832031,293.1499938964844,293.1499938964844,278.45001220703125,35894.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751471042633057,1.0,0.0,0.0,3.5620710849761963,3.562094211578369,8.466393524031446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10562.2978515625,0.0,1436.7548828125,1895.4371337890625,0.0,3171.0859375,0.8875821232795715,1.0,0.0,3.0,1.0,0.0
18030480,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7856627702713013,0.3812528252601623,0.3474054634571075,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9137420058250428,0.6055080890655518,0.5762621760368347,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.950287699699402,0.6728286147117615,0.4714451730251312,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8444021344184875,0.4778697788715362,0.4565296769142151,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6846909523010254,0.2491981536149978,1.1454198360443115,285.01373291015625,284.95001220703125,299.5050048828125,295.83416748046875,297.7988586425781,297.201416015625,285.0116882324219,1.0,0.6924155950546265,0.3477894365787506,0.3477894365787506,1.0,1.0,-3.599463701248169,0.92975652217865,2.6697072982788086,0.1156630516052246,0.9448295831680298,0.9448295831680298,0.0,236.94923400878903,243.0,69502.65625,0.0,4117.013671875,1.0,278.4924621582031,283.05474853515625,298.8049011230469,303.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,32778.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872127890586853,1.0,0.0,0.0,3.644147396087648,3.6441707611083984,8.861049423103395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11528.341796875,0.0,1502.60302734375,1895.4371337890625,0.0,3142.7705078125,0.9031779170036316,1.0,0.0,3.0,1.0,0.0
18030540,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7845075130462646,0.380881130695343,0.3473085165023803,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9121389389038086,0.6048451066017151,0.5758913159370422,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9496204257011414,0.6739387512207031,0.4724431931972503,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8433049917221069,0.4776149094104767,0.4564961194992065,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.683854341506958,0.2492135763168335,1.1460919380187988,284.90966796875,284.95001220703125,299.5274658203125,295.84600830078125,297.80426025390625,297.20135498046875,284.8997802734375,1.0,0.6932381987571716,0.3476141691207886,0.3476141691207886,1.0,1.0,-3.600874662399292,0.9296218156814576,2.671252965927124,0.1153777539730072,0.8843927979469299,0.8843927979469299,0.0,238.25759887695312,243.0,70498.1953125,0.0,4128.77392578125,1.0,278.3080749511719,282.9331970214844,298.87725830078125,303.6123352050781,293.1499938964844,293.1499938964844,278.1499938964844,35246.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784142136573792,1.0,0.0,0.0,3.6659576892852783,3.665981769561768,8.967434155238152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11398.826171875,0.0,1545.33251953125,1895.4371337890625,0.0,3201.71728515625,0.9065799713134766,1.0,0.0,3.0,1.0,0.0
18030600,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.782480001449585,0.3800795078277588,0.3468033671379089,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9095876216888428,0.6037200093269348,0.5750737190246582,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.947902262210846,0.6745104193687439,0.4730232954025268,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8414469361305237,0.4769712686538696,0.4561062157154083,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6823243498802185,0.2489921748638153,1.145885944366455,284.8841857910156,284.95001220703125,299.54998779296875,295.8578186035156,297.80621337890625,297.1966857910156,284.8870849609375,1.0,0.693916380405426,0.3474389314651489,0.3474389314651489,1.0,1.0,-3.599271774291992,0.9285594820976256,2.670712471008301,0.1148747578263282,0.8438993692398071,0.8438993692398071,0.0,240.08645629882807,246.0,70000.7265625,0.0,4135.79150390625,1.0,278.2272644042969,282.9098815917969,298.880615234375,303.54852294921875,293.1499938964844,293.1499938964844,278.45001220703125,40025.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807511925697327,1.0,0.0,0.0,3.5674021244049072,3.5674262046813965,8.491754783790384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10399.6298828125,0.0,1472.6356201171875,1895.4371337890625,0.0,3223.620361328125,0.886995255947113,1.0,0.0,3.0,1.0,0.0
18030660,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7805927395820618,0.3797037303447723,0.3463221490383148,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9072357416152954,0.6030240058898926,0.5742659568786621,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.946360170841217,0.6756632924079895,0.4736498594284057,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.839705765247345,0.4766577780246734,0.455704391002655,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6808662414550781,0.2489290833473205,1.1455085277557373,284.9891052246094,284.95001220703125,299.5725402832031,295.8695678710937,297.8114624023437,297.1963195800781,284.9971008300781,1.0,0.6945430040359497,0.3472830057144165,0.3472830057144165,1.0,1.0,-3.597532033920288,0.9275199770927428,2.6700122356414795,0.1142702996730804,0.9071979522705078,0.9071979522705078,0.0,241.7881622314453,246.0,69377.515625,0.0,4141.67333984375,1.0,278.4066772460937,283.0273132324219,298.8323059082031,303.2505798339844,293.1499938964844,293.1499938964844,278.45001220703125,35805.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738759160041809,1.0,0.0,0.0,3.5682709217071533,3.568294048309326,8.495890710946696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10591.865234375,0.0,1442.701171875,1895.4371337890625,0.0,3159.1650390625,0.8890642523765564,1.0,0.0,3.0,1.0,0.0
18030720,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7795653939247131,0.3796935975551605,0.3462364673614502,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9058465361595154,0.6027235388755798,0.5738912224769592,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9458494782447816,0.6772708296775818,0.4746815264225006,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8387189507484436,0.4766795337200165,0.4556487202644348,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6800932288169861,0.2490735054016113,1.145989179611206,285.0173034667969,284.95001220703125,299.5950012207031,295.88116455078125,297.8196716308594,297.199951171875,285.0159912109375,1.0,0.6953071355819702,0.3471270799636841,0.3471270799636841,1.0,1.0,-3.598724365234375,0.9273852705955504,2.67133903503418,0.1139037311077117,0.9480534791946412,0.9480534791946412,0.0,242.9896697998047,249.0,69621.71875,0.0,4152.21435546875,1.0,278.4924011230469,283.0569763183594,298.851806640625,303.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,32703.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870861291885376,1.0,0.0,0.0,3.647279977798462,3.647303342819214,8.876290849002544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11557.080078125,0.0,1505.495849609375,1895.4371337890625,0.0,3130.8896484375,0.9043626189231871,1.0,0.0,3.0,1.0,0.0
18030780,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7784823775291443,0.3793228268623352,0.3461452126502991,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9044206142425536,0.6020632982254028,0.5735272765159607,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9452441334724426,0.6783803105354309,0.4756864309310913,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8376972675323486,0.4764261841773987,0.4556200206279754,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6793143153190613,0.2490888237953186,1.1466684341430664,284.9100036621094,284.95001220703125,299.6172790527344,295.8926086425781,297.8251342773437,297.1999816894531,284.9001159667969,1.0,0.6961250901222229,0.3469711542129516,0.3469711542129516,1.0,1.0,-3.6001734733581543,0.9273234605789183,2.6728501319885254,0.1136842370033264,0.8860992193222046,0.8860992193222046,0.0,244.2846221923828,249.0,70597.28125,0.0,4164.00439453125,1.0,278.3077392578125,282.9314880371094,298.92401123046875,303.6663818359375,293.1499938964844,293.1499938964844,278.1499938964844,35214.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771722316741943,1.0,0.0,0.0,3.672096967697144,3.672121047973633,8.997493523565936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11427.1376953125,0.0,1551.97509765625,1895.4371337890625,0.0,3190.07470703125,0.9079184532165528,1.0,0.0,3.0,1.0,0.0
18030840,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7765368819236755,0.3785148859024048,0.3456359505653381,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9021313190460204,0.6009343862533569,0.5727074146270752,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.943574607372284,0.6789374947547913,0.4762589633464813,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8359275460243225,0.4757780432701111,0.455227255821228,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6778501272201538,0.2488628774881363,1.146448254585266,284.8843078613281,284.95001220703125,299.63934326171875,295.9038391113281,297.8269958496094,297.1953430175781,284.8869934082031,1.0,0.6967966556549072,0.3468152582645416,0.3468152582645416,1.0,1.0,-3.598533391952514,0.9263121485710144,2.6722211837768555,0.1132411435246467,0.84562748670578,0.84562748670578,0.0,246.11376953125,252.0,70111.578125,0.0,4170.90673828125,1.0,278.22705078125,282.9078063964844,298.9268493652344,303.602294921875,293.1499938964844,293.1499938964844,278.45001220703125,39950.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795371651649475,1.0,0.0,0.0,3.574868679046631,3.57489275932312,8.527338195563061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10426.3994140625,0.0,1480.12890625,1895.4371337890625,0.0,3212.242919921875,0.8886085748672485,1.0,0.0,3.0,1.0,0.0
18030900,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7747191786766052,0.3781283795833587,0.3451471030712127,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.899989128112793,0.6002296209335327,0.5718937516212463,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9420716762542723,0.6800761222839355,0.4768753349781036,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.834260106086731,0.4754566550254822,0.4548196792602539,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6764475107192993,0.2487932294607162,1.1460466384887695,284.9891052246094,284.95001220703125,299.6610412597656,295.9147644042969,297.8319702148437,297.1949462890625,284.9971618652344,1.0,0.697415292263031,0.3466593325138092,0.3466593325138092,1.0,1.0,-3.596729040145874,0.925257444381714,2.67147159576416,0.1126348376274108,0.9087022542953492,0.9087022542953492,0.0,247.81939697265625,252.0,69472.984375,0.0,4176.62255859375,1.0,278.40692138671875,283.0255126953125,298.87799072265625,303.30340576171875,293.1499938964844,293.1499938964844,278.45001220703125,35812.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872722864151001,1.0,0.0,0.0,3.574741840362549,3.5747649669647217,8.526732813152194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10617.2314453125,0.0,1449.665771484375,1895.4371337890625,0.0,3148.350830078125,0.8905152678489685,1.0,0.0,3.0,1.0,0.0
18030960,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7736995816230774,0.3780800998210907,0.3450386226177215,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8986684083938599,0.5998910069465637,0.5714961290359497,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9415470957756042,0.6816362142562866,0.4778844714164734,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8332875370979309,0.4754466712474823,0.454745352268219,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6756804585456848,0.2489174604415893,1.1464720964431765,285.010986328125,284.95001220703125,299.6823425292969,295.9253845214844,297.83966064453125,297.19830322265625,285.0093688964844,1.0,0.6981654167175293,0.3465120494365692,0.3465120494365692,1.0,1.0,-3.5977511405944824,0.925095796585083,2.6726553440093994,0.1122811436653137,0.94334214925766,0.94334214925766,0.0,249.044174194336,255.0,69667.84375,0.0,4186.86474609375,1.0,278.49346923828125,283.0487976074219,298.8965148925781,303.38916015625,293.1499938964844,293.1499938964844,278.1499938964844,33111.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698432445526123,1.0,0.0,0.0,3.656708717346192,3.6567323207855225,8.922242500375432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11580.6376953125,0.0,1518.9954833984375,1895.4371337890625,0.0,3121.34033203125,0.9055017232894896,1.0,0.0,3.0,1.0,0.0
18031020,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7726492881774902,0.3777140974998474,0.3449331521987915,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8973172903060913,0.5992365479469299,0.5711174011230469,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.94095778465271,0.6827504634857178,0.4788759648799896,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8322996497154236,0.4751954674720764,0.454702764749527,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6749237775802612,0.2489295601844787,1.1470975875854492,284.9115295410156,284.95001220703125,299.703125,295.9356384277344,297.8448181152344,297.1984558105469,284.9014587402344,1.0,0.6989672183990479,0.3463647663593292,0.3463647663593292,1.0,1.0,-3.599066972732544,0.9250206351280212,2.674046277999878,0.1120671182870864,0.8864152431488037,0.8864152431488037,0.0,250.3441162109375,255.0,70675.25,0.0,4198.34326171875,1.0,278.3076171875,282.9309997558594,298.96710205078125,303.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,35288.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876146137714386,1.0,0.0,0.0,3.6766958236694336,3.676719903945923,9.020044444696396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11452.6787109375,0.0,1557.710205078125,1895.4371337890625,0.0,3180.4541015625,0.9090545773506165,1.0,0.0,3.0,1.0,0.0
18031080,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7708088755607605,0.3769119679927826,0.3444306850433349,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8951497673988342,0.5981159806251526,0.5703064203262329,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.939369797706604,0.6833057403564453,0.4794510304927826,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8306261301040649,0.474552184343338,0.4543149769306183,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6735401153564453,0.2487034946680069,1.146872639656067,284.88494873046875,284.95001220703125,299.7232971191406,295.9454650878906,297.8462829589844,297.1939392089844,284.8876647949219,1.0,0.6996312737464905,0.3462174832820892,0.3462174832820892,1.0,1.0,-3.5974490642547607,0.924044668674469,2.6734044551849365,0.1116490438580513,0.8456173539161682,0.8456173539161682,0.0,252.1546325683593,258.0,70172.3515625,0.0,4205.17138671875,1.0,278.2269287109375,282.9067687988281,298.9685974121094,303.650390625,293.1499938964844,293.1499938964844,278.45001220703125,40047.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878523588180542,1.0,0.0,0.0,3.578636407852173,3.578660488128662,8.545321747988055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10444.39453125,0.0,1484.9063720703125,1895.4371337890625,0.0,3202.74267578125,0.8894340395927429,1.0,0.0,3.0,1.0,0.0
18031140,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7690807580947876,0.3765272200107574,0.3439444005489349,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8930966854095459,0.5974157452583313,0.5694978833198547,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9379329681396484,0.6844421029090881,0.4800650775432586,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8290383815765381,0.474233865737915,0.4539103209972381,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6722080111503601,0.2486340552568435,1.1464684009552002,284.9903869628906,284.95001220703125,299.7428283691406,295.9548034667969,297.85076904296875,297.1936340332031,284.99835205078125,1.0,0.7002440094947815,0.3460702002048492,0.3460702002048492,1.0,1.0,-3.595651626586914,0.9230205416679382,2.672631025314331,0.1110664159059524,0.909513771533966,0.909513771533966,0.0,253.8492889404297,258.0,69539.84375,0.0,4210.818359375,1.0,278.40704345703125,283.0250549316406,298.9183044433594,303.3493347167969,293.1499938964844,293.1499938964844,278.45001220703125,35819.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717452883720398,1.0,0.0,0.0,3.578704357147217,3.5787277221679688,8.545646892343939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10637.306640625,0.0,1453.96240234375,1895.4371337890625,0.0,3139.181640625,0.8914124965667725,1.0,0.0,3.0,1.0,0.0
18031200,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7681431174278259,0.3765057027339935,0.3438499867916107,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8918613791465759,0.5971079468727112,0.569118082523346,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9374864101409912,0.6860357522964478,0.4810874462127685,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8281381130218506,0.4742492735385895,0.4538498818874359,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.671506404876709,0.2487722933292389,1.1469227075576782,285.01824951171875,284.95001220703125,299.7616271972656,295.963623046875,297.8580627441406,297.1973571777344,285.01690673828125,1.0,0.7009939551353455,0.3459229469299316,0.3459229469299316,1.0,1.0,-3.5967788696289062,0.922892928123474,2.6738858222961426,0.1107120215892791,0.950545370578766,0.950545370578766,0.0,255.04913330078125,261.0,69772.296875,0.0,4221.19482421875,1.0,278.4924011230469,283.05438232421875,298.93536376953125,303.4308166503906,293.1499938964844,293.1499938964844,278.1499938964844,32734.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688638210296631,1.0,0.0,0.0,3.657306909561157,3.657330513000488,8.925162546802312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11607.228515625,0.0,1516.8338623046875,1895.4371337890625,0.0,3112.152587890625,0.906601905822754,1.0,0.0,3.0,1.0,0.0
18031260,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7671511769294739,0.3761232495307922,0.3437485992908478,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8905712366104126,0.5964403748512268,0.5687472820281982,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9369416832923888,0.6871183514595032,0.4820787906646728,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.827201247215271,0.4739879667758941,0.4538147151470184,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.6707988381385803,0.2487799823284149,1.147572636604309,284.9103088378906,284.95001220703125,299.779541015625,295.9718933105469,297.8623962402344,297.1974182128906,284.9003601074219,1.0,0.70179682970047,0.3457725942134857,0.3457725942134857,1.0,1.0,-3.5981481075286865,0.9228243827819824,2.675323724746704,0.1104927137494087,0.8884461522102356,0.8884461522102356,0.0,256.3456726074219,261.0,70748.5234375,0.0,4232.8037109375,1.0,278.30712890625,282.92822265625,299.0043334960937,303.7598876953125,293.1499938964844,293.1499938964844,278.1499938964844,35212.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752787113189697,1.0,0.0,0.0,3.6821093559265137,3.682133436203003,9.046626132658276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11473.595703125,0.0,1563.2396240234375,1895.4371337890625,0.0,3172.3203125,0.9101778864860536,1.0,0.0,3.0,1.0,0.0
18031320,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7653577923774719,0.3753028810024261,0.3432286381721496,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8884499669075012,0.5953037142753601,0.567920446395874,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9353641867637634,0.6876368522644043,0.4826273918151855,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8255620002746582,0.4733300507068634,0.45341357588768,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6694530248641968,0.2485444247722625,1.147313952445984,284.885009765625,284.95001220703125,299.79656982421875,295.9795227050781,297.8628845214844,297.19268798828125,284.8881225585937,1.0,0.7024526000022888,0.3456222414970398,0.3456222414970398,1.0,1.0,-3.596401691436768,0.9218000173568726,2.674601554870605,0.1100481450557708,0.8482699394226074,0.8482699394226074,0.0,258.1772155761719,264.0,70271.3671875,0.0,4239.400390625,1.0,278.2267150878906,282.9057312011719,299.0035400390625,303.6905822753906,293.1499938964844,293.1499938964844,278.45001220703125,39873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777370452880859,1.0,0.0,0.0,3.5839178562164307,3.58394193649292,8.570563068133197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10464.8037109375,0.0,1489.341796875,1895.4371337890625,0.0,3195.36962890625,0.8909328579902649,1.0,0.0,3.0,1.0,0.0
18031380,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7636793851852417,0.3748978972434997,0.342727392911911,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8864466547966003,0.5945841670036316,0.5670977830886841,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9339462518692015,0.6887392401695251,0.4832189679145813,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8240066766738892,0.4729946553707123,0.452996164560318,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6681592464447021,0.2484637647867202,1.146870493888855,284.9883117675781,284.95001220703125,299.8125915527344,295.98651123046875,297.8663024902344,297.1922607421875,284.9965209960937,1.0,0.7030547261238098,0.3454719185829162,0.3454719185829162,1.0,1.0,-3.594479560852051,0.9207290410995485,2.673750638961792,0.1094383373856544,0.9101504683494568,0.9101504683494568,0.0,259.885986328125,264.0,69593.1328125,0.0,4244.783203125,1.0,278.4072570800781,283.02197265625,298.9510803222656,303.3878479003906,293.1499938964844,293.1499938964844,278.45001220703125,35871.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710785508155823,1.0,0.0,0.0,3.583796977996826,3.583820343017578,8.569985538997571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10652.935546875,0.0,1459.810791015625,1895.4371337890625,0.0,3132.927734375,0.8925366401672363,1.0,0.0,3.0,1.0,0.0
18031440,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7627630829811096,0.3748615086078644,0.342617392539978,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8852348923683167,0.5942618250846863,0.5667020678520203,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.933501660823822,0.6903093457221985,0.4842219054698944,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8231180310249329,0.4729970097541809,0.4529217779636383,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6674730181694031,0.248592734336853,1.147281050682068,285.0162658691406,284.95001220703125,299.8275146484375,295.9927673339844,297.8725280761719,297.1958923339844,285.0146789550781,1.0,0.7037913203239441,0.3453215658664703,0.3453215658664703,1.0,1.0,-3.595475912094116,0.9205515384674072,2.674924373626709,0.1090524941682815,0.9506821632385254,0.9506821632385254,0.0,261.0973205566406,267.0,69809.78125,0.0,4254.888671875,1.0,278.492431640625,283.0510559082031,298.96551513671875,303.4665222167969,293.1499938964844,293.1499938964844,278.1499938964844,32793.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868297815322876,1.0,0.0,0.0,3.662241220474243,3.662264823913574,8.94926188266254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11623.8896484375,0.0,1522.76025390625,1895.4371337890625,0.0,3106.8427734375,0.9076109528541564,1.0,0.0,3.0,1.0,0.0
18031500,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7618041634559631,0.3744687736034393,0.3425045907497406,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8839807510375977,0.5935845971107483,0.5663197040557861,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9329718947410583,0.6913679838180542,0.4851967394351959,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8222010135650635,0.4727260768413543,0.4528758823871612,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6667891144752502,0.248592659831047,1.1478936672210691,284.9090270996094,284.95001220703125,299.8412780761719,295.9982604980469,297.8757019042969,297.1958923339844,284.8990478515625,1.0,0.7045806050300598,0.3451712131500244,0.3451712131500244,1.0,1.0,-3.5967400074005127,0.9204500317573548,2.676289796829224,0.1088126003742218,0.8885297179222107,0.8885297179222107,0.0,262.3985290527344,267.0,70780.4296875,0.0,4266.25390625,1.0,278.306884765625,282.92584228515625,299.031494140625,303.7916259765625,293.1499938964844,293.1499938964844,278.1499938964844,35263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747836947441101,1.0,0.0,0.0,3.685483694076538,3.6855080127716064,9.063215316018614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11486.2705078125,0.0,1567.4415283203125,1895.4371337890625,0.0,3167.67822265625,0.9109695553779602,1.0,0.0,3.0,1.0,0.0
18031560,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.760102391242981,0.3736607432365417,0.341988056898117,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8819541335105896,0.5924628376960754,0.5654979348182678,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.931466579437256,0.691886842250824,0.4857396781444549,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8206208944320679,0.4720783531665802,0.4524767100811004,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6655129790306091,0.24836066365242,1.147626876831055,284.88916015625,284.95001220703125,299.853759765625,296.0029296875,297.8751525878906,297.1913146972656,284.8938903808594,1.0,0.7052275538444519,0.3450287580490112,0.3450287580490112,1.0,1.0,-3.594989061355591,0.9194493293762208,2.67553973197937,0.1083780750632286,0.8528329730033875,0.8528329730033875,0.0,264.21453857421875,270.0,70366.453125,0.0,4272.724609375,1.0,278.2259216308594,282.910400390625,299.0277404785156,303.7147521972656,293.1499938964844,293.1499938964844,278.45001220703125,39525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772696852684021,1.0,0.0,0.0,3.58307147026062,3.5830955505371094,8.566516385144496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10478.4345703125,0.0,1485.8665771484375,1895.4371337890625,0.0,3190.988037109375,0.8920497894287109,1.0,0.0,3.0,1.0,0.0
18031620,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7584969401359558,0.3732370734214782,0.3414844870567322,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8800272345542908,0.5917263627052307,0.5646750926971436,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9300991892814636,0.6929513216018677,0.4863183200359344,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8191062808036804,0.4717290997505188,0.4520584940910339,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6642773747444153,0.2482720017433166,1.147177815437317,284.9852294921875,284.95001220703125,299.86492919921875,296.0067443847656,297.8772277832031,297.19073486328125,284.99395751953125,1.0,0.7058226466178894,0.344886302947998,0.344886302947998,1.0,1.0,-3.593041181564331,0.9183966517448424,2.674644470214844,0.1077857762575149,0.9094777703285216,0.9094777703285216,0.0,265.9200134277344,270.0,69597.484375,0.0,4277.99609375,1.0,278.40740966796875,283.0187072753906,298.9725036621094,303.41241455078125,293.1499938964844,293.1499938964844,278.45001220703125,35994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707382082939148,1.0,0.0,0.0,3.5858099460601807,3.5858333110809326,8.579615951020969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10656.7578125,0.0,1462.876708984375,1895.4371337890625,0.0,3129.735107421875,0.8929588794708252,1.0,0.0,3.0,1.0,0.0
18031680,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.757599413394928,0.3731867671012878,0.3413572907447815,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8788383603096008,0.5913910269737244,0.5642623901367188,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9296520352363586,0.6944950819015503,0.4872966408729553,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8182200193405151,0.4717204868793487,0.4519702792167663,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6636061668395996,0.2483936548233032,1.147549748420715,285.0148010253906,284.95001220703125,299.8746643066406,296.0096435546875,297.8820495605469,297.1942749023437,285.012939453125,1.0,0.7065460681915283,0.3447438478469848,0.3447438478469848,1.0,1.0,-3.5939035415649414,0.9182036519050598,2.6756999492645264,0.1074009239673614,0.9506139159202576,0.9506139159202576,0.0,267.143798828125,273.0,69809.1640625,0.0,4287.8251953125,1.0,278.4924621582031,283.0486755371094,298.98345947265625,303.487060546875,293.1499938964844,293.1499938964844,278.1499938964844,32818.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680527210235596,1.0,0.0,0.0,3.664621114730835,3.664644718170166,8.960896025200782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11631.1376953125,0.0,1525.59912109375,1895.4371337890625,0.0,3104.54345703125,0.9080910682678224,1.0,0.0,3.0,1.0,0.0
18031740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7566720843315125,0.3727814853191376,0.3412328958511352,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8776203393936157,0.5907020568847656,0.5638687014579773,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.929135262966156,0.6955225467681885,0.4882519245147705,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.817314088344574,0.4714390337467193,0.4519145786762237,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6629462242126465,0.2483861148357391,1.148131251335144,284.907470703125,284.95001220703125,299.88287353515625,296.0115966796875,297.8837585449219,297.1941833496094,284.89752197265625,1.0,0.7073222994804382,0.3446013629436493,0.3446013629436493,1.0,1.0,-3.595067024230957,0.9180968403816224,2.6769702434539795,0.107165090739727,0.8878112435340881,0.8878112435340881,0.0,268.4495849609375,273.0,70765.0,0.0,4298.9560546875,1.0,278.30682373046875,282.923828125,299.0458374023437,303.80767822265625,293.1499938964844,293.1499938964844,278.1499938964844,35326.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746378421783447,1.0,0.0,0.0,3.6861572265625,3.686181306838989,9.066527582035632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11487.740234375,0.0,1568.6785888671875,1895.4371337890625,0.0,3166.310546875,0.9111509323120116,1.0,0.0,3.0,1.0,0.0
18031800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7550151348114014,0.3719430267810821,0.3406966626644134,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8756424188613892,0.5895500183105469,0.5630268454551697,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9276446104049684,0.6959804892539978,0.4887614250183105,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8157379627227783,0.4707649946212768,0.4514980912208557,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6617040634155273,0.2481371462345123,1.1478129625320437,284.88104248046875,284.95001220703125,299.8895263671875,296.0125427246094,297.8814697265625,297.1893615722656,284.88385009765625,1.0,0.7079529166221619,0.3444589078426361,0.3444589078426361,1.0,1.0,-3.5931458473205566,0.9170467853546144,2.6760990619659424,0.1067090034484863,0.8458079695701599,0.8458079695701599,0.0,270.280517578125,276.0,70232.328125,0.0,4305.041015625,1.0,278.22662353515625,282.9002990722656,299.0382995605469,303.73046875,293.1499938964844,293.1499938964844,278.45001220703125,40144.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772611021995544,1.0,0.0,0.0,3.58601188659668,3.586035966873169,8.580581720707414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10467.2138671875,0.0,1493.599609375,1895.4371337890625,0.0,3190.90771484375,0.8911251425743103,1.0,0.0,3.0,1.0,0.0
18031860,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7534667253494263,0.3715256750583648,0.3401806652545929,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8737779855728149,0.58882075548172,0.5621910691261292,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9263132214546204,0.6970407962799072,0.4893160164356231,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.814235270023346,0.4704203605651855,0.451067715883255,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6605112552642822,0.248048186302185,1.1473181247711182,284.9872436523437,284.95001220703125,299.8944702148437,296.012451171875,297.8820495605469,297.1889038085937,284.9952392578125,1.0,0.7085312008857727,0.3443358540534973,0.3443358540534973,1.0,1.0,-3.5910680294036865,0.9160141944885254,2.675053834915161,0.106144830584526,0.9090843200683594,0.9090843200683594,0.0,271.9849853515625,276.0,69553.25,0.0,4309.93701171875,1.0,278.4072265625,283.01983642578125,298.9787292480469,303.41748046875,293.1499938964844,293.1499938964844,278.45001220703125,35938.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707680702209473,1.0,0.0,0.0,3.5835506916046143,3.583574056625366,8.568807743358775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10654.6748046875,0.0,1460.0406494140625,1895.4371337890625,0.0,3130.015380859375,0.8925635814666748,1.0,0.0,3.0,1.0,0.0
18031920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7526267766952515,0.3714702725410461,0.3400576412677765,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8726537823677063,0.5884815454483032,0.5617839694023132,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9259154200553894,0.6985646486282349,0.4902903437614441,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8133782744407654,0.4704095125198364,0.4509839117527008,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.659885823726654,0.248168334364891,1.1476942300796509,285.0138854980469,284.95001220703125,299.8976745605469,296.01123046875,297.88525390625,297.19244384765625,285.01226806640625,1.0,0.7092458009719849,0.3442127704620361,0.3442127704620361,1.0,1.0,-3.5919480323791504,0.9158889651298524,2.6760590076446533,0.1058110743761062,0.9481207132339478,0.9481207132339478,0.0,273.19097900390625,279.0,69739.109375,0.0,4319.7060546875,1.0,278.4924011230469,283.048095703125,298.9859619140625,303.4879455566406,293.1499938964844,293.1499938964844,278.1499938964844,32903.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681985139846802,1.0,0.0,0.0,3.6609253883361816,3.6609489917755127,8.942831186686817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11618.837890625,0.0,1522.1209716796875,1895.4371337890625,0.0,3105.911376953125,0.9072698354721068,1.0,0.0,3.0,1.0,0.0
18031980,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7517411708831787,0.3710606098175049,0.3399282693862915,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8714845180511475,0.5877900123596191,0.5613863468170166,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.925425350666046,0.6995675563812256,0.491229772567749,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8124851584434509,0.4701263010501861,0.4509256780147552,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6592598557472229,0.2481594085693359,1.1482675075531006,284.90753173828125,284.95001220703125,299.8990478515625,296.00885009765625,297.88525390625,297.1923522949219,284.8975524902344,1.0,0.7100120782852173,0.3440896868705749,0.3440896868705749,1.0,1.0,-3.593068599700928,0.9158315062522888,2.677237033843994,0.1056191995739936,0.8859080076217651,0.8859080076217651,0.0,274.4924621582031,279.0,70678.296875,0.0,4330.7001953125,1.0,278.3070678710937,282.9241943359375,299.04400634765625,303.802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35386.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748728632926941,1.0,0.0,0.0,3.68154525756836,3.6815693378448486,9.043854447554622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11473.8076171875,0.0,1563.917724609375,1895.4371337890625,0.0,3168.514404296875,0.9101431369781494,1.0,0.0,3.0,1.0,0.0
18032040,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.750153660774231,0.3702173829078674,0.3393881916999817,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8695840239524841,0.586635410785675,0.5605423450469971,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9239866137504578,0.6999947428703308,0.4917198419570923,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8109216094017029,0.469450294971466,0.4505076110363006,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.658073902130127,0.2479088008403778,1.1479425430297852,284.8810729980469,284.95001220703125,299.89849853515625,296.0052795410156,297.8811340332031,297.1875,284.8839111328125,1.0,0.7106339335441589,0.3439666032791137,0.3439666032791137,1.0,1.0,-3.591106653213501,0.9148325324058532,2.676274061203003,0.1052078530192375,0.8439183235168457,0.8439183235168457,0.0,276.3187866210937,282.0,70120.5546875,0.0,4336.625,1.0,278.2267761230469,282.9008483886719,299.0321044921875,303.7205505371094,293.1499938964844,293.1499938964844,278.45001220703125,40245.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776111006736755,1.0,0.0,0.0,3.5798685550689697,3.579892635345459,8.551207884011092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10450.380859375,0.0,1487.6910400390625,1895.4371337890625,0.0,3194.188720703125,0.8897505402565002,1.0,0.0,3.0,1.0,0.0
18032100,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7486674785614014,0.3697934448719024,0.3388673365116119,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8677905201911926,0.5859014987945557,0.5597034692764282,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9227014183998108,0.7010272741317749,0.492254376411438,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8094229698181152,0.469103068113327,0.4500752687454223,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6569328904151917,0.2478184849023819,1.147441267967224,284.9872131347656,284.95001220703125,299.8959350585937,296.00048828125,297.8797912597656,297.18701171875,284.9950866699219,1.0,0.7112040519714355,0.343843549489975,0.343843549489975,1.0,1.0,-3.5889854431152344,0.9137920141220092,2.6751933097839355,0.1046294867992401,0.907259464263916,0.907259464263916,0.0,278.02008056640625,282.0,69442.109375,0.0,4341.3623046875,1.0,278.4070129394531,283.0202941894531,298.96795654296875,303.4022827148437,293.1499938964844,293.1499938964844,278.45001220703125,35960.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712415099143982,1.0,0.0,0.0,3.577350378036499,3.577373504638672,8.53918152188271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10635.8935546875,0.0,1453.5462646484375,1895.4371337890625,0.0,3134.45654296875,0.8911974430084229,1.0,0.0,3.0,1.0,0.0
18032160,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7478355765342712,0.3696990311145782,0.338723361492157,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8666811585426331,0.5855230093002319,0.5592752695083618,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9222872257232666,0.7024815678596497,0.4931941628456116,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8085418343544006,0.4690617024898529,0.4499761164188385,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6563166975975037,0.2479215115308761,1.1477810144424438,285.0089111328125,284.95001220703125,299.8912658691406,295.9943542480469,297.8807678222656,297.1902160644531,285.00738525390625,1.0,0.7119050621986389,0.3437286615371704,0.3437286615371704,1.0,1.0,-3.5897111892700195,0.9136446118354796,2.676066637039185,0.1042978167533874,0.9410924315452576,0.9410924315452576,0.0,279.2450256347656,285.0,69577.0703125,0.0,4350.8349609375,1.0,278.4929504394531,283.0442810058594,298.9704895019531,303.4687805175781,293.1499938964844,293.1499938964844,278.1499938964844,33257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688790202140808,1.0,0.0,0.0,3.655355930328369,3.6553795337677,8.915642979445693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11587.697265625,0.0,1518.58544921875,1895.4371337890625,0.0,3112.295166015625,0.9055044651031494,1.0,0.0,3.0,1.0,0.0
18032220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7469689846038818,0.3692872226238251,0.3385762274265289,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.865538477897644,0.5848296880722046,0.5588588118553162,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.92179673910141,0.7034621834754944,0.4941031634807586,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8076307773590088,0.468777060508728,0.4499030411243438,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.6557056307792664,0.2479097247123718,1.1483089923858645,284.9080505371094,284.95001220703125,299.8844299316406,295.9869079589844,297.8786926269531,297.1901550292969,284.8979797363281,1.0,0.7126544713973999,0.3436138033866882,0.3436138033866882,1.0,1.0,-3.5906786918640137,0.9135674238204956,2.6771111488342285,0.1040970161557197,0.8822200894355774,0.8822200894355774,0.0,280.5541381835937,285.0,70518.7109375,0.0,4361.4658203125,1.0,278.30767822265625,282.9259033203125,299.0230407714844,303.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,35511.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756288886070251,1.0,0.0,0.0,3.672486066818237,3.672510147094727,8.999400620268716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11443.7822265625,0.0,1554.6485595703125,1895.4371337890625,0.0,3175.603759765625,0.9081886410713196,1.0,0.0,3.0,1.0,0.0
