time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032280,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7454541325569153,0.3684439063072204,0.3380363583564758,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8637217283248901,0.5836765170097351,0.5580159425735474,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9204219579696656,0.7038618922233582,0.4945767819881439,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8060676455497742,0.4681028425693512,0.4494860470294952,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6545785069465637,0.2476591318845749,1.1479792594909668,284.8814392089844,284.95001220703125,299.87530517578125,295.97802734375,297.8724365234375,297.1853332519531,284.8843078613281,1.0,0.713266134262085,0.3434989154338836,0.3434989154338836,1.0,1.0,-3.588693857192993,0.9125892519950868,2.6761045455932617,0.1036931201815605,0.8401934504508972,0.8401934504508972,0.0,282.3673400878906,288.0,69914.15625,0.0,4367.2265625,1.0,278.22711181640625,282.9027099609375,299.0060119628906,303.6861267089844,293.1499938964844,293.1499938964844,278.45001220703125,40465.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878491222858429,1.0,0.0,0.0,3.5677969455718994,3.5678210258483887,8.493634027217922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10415.65234375,0.0,1476.283203125,1895.4371337890625,0.0,3202.439697265625,0.8870330452919006,1.0,0.0,3.0,1.0,0.0
18032340,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.744033694267273,0.3680194616317749,0.3375151753425598,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8620058298110962,0.5829440355300903,0.5571783781051636,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9191942811012268,0.7048713564872742,0.4950938522815704,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8045670390129089,0.4677590429782867,0.4490560889244079,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6534935832023621,0.2475709617137909,1.1474817991256714,284.9878845214844,284.95001220703125,299.8638610839844,295.9677429199219,297.868896484375,297.1849060058594,284.9955749511719,1.0,0.713828444480896,0.3433840274810791,0.3433840274810791,1.0,1.0,-3.586559772491455,0.9115725755691528,2.674987316131592,0.1031228378415107,0.9042612910270692,0.9042612910270692,0.0,284.0576171875,288.0,69254.625,0.0,4371.83935546875,1.0,278.4065856933594,283.02227783203125,298.9363708496094,303.3614807128906,293.1499938964844,293.1499938964844,278.45001220703125,35973.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722372651100159,1.0,0.0,0.0,3.565984010696411,3.566007137298584,8.485004627800663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10601.0166015625,0.0,1441.493896484375,1895.4371337890625,0.0,3143.796630859375,0.8886814713478088,1.0,0.0,3.0,1.0,0.0
18032400,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7432534694671631,0.3679355382919311,0.3373768329620361,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8609588146209717,0.5825785398483276,0.5567580461502075,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9188249707221984,0.7063203454017639,0.4960261285305023,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.803707480430603,0.46773162484169,0.4489657282829284,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6529226303100586,0.2476831227540969,1.1478456258773804,285.0090026855469,284.95001220703125,299.8500061035156,295.9559326171875,297.8676452636719,297.18829345703125,285.0068664550781,1.0,0.7145252823829651,0.3432691693305969,0.3432691693305969,1.0,1.0,-3.5873324871063232,0.9114419221878052,2.6758904457092285,0.1027757450938224,0.939349353313446,0.939349353313446,0.0,285.2648620605469,291.0,69422.6328125,0.0,4381.32958984375,1.0,278.4922790527344,283.04541015625,298.9334411621094,303.4219665527344,293.1499938964844,293.1499938964844,278.1499938964844,33023.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699538707733154,1.0,0.0,0.0,3.6456451416015625,3.6456685066223145,8.868334475664597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11549.056640625,0.0,1506.083984375,1895.4371337890625,0.0,3122.377685546875,0.9032787680625916,1.0,0.0,3.0,1.0,0.0
18032460,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7423818707466125,0.3674495220184326,0.3372052013874054,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8598189949989319,0.5818121433258057,0.5563178062438965,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.918303608894348,0.7071905136108398,0.4968966245651245,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8027639985084534,0.4673810601234436,0.44887375831604,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6523042917251587,0.2476131916046142,1.148300051689148,284.9068908691406,284.95001220703125,299.834716796875,295.943359375,297.86285400390625,297.1875305175781,284.8968505859375,1.0,0.7152591347694397,0.3431518375873565,0.3431518375873565,1.0,1.0,-3.588085651397705,0.9112918972969056,2.6767938137054443,0.1025526449084281,0.8791275024414062,0.8791275024414062,0.0,286.6094970703125,291.0,70294.8515625,0.0,4391.599609375,1.0,278.3083190917969,282.9270324707031,298.9808349609375,303.7208557128906,293.1499938964844,293.1499938964844,278.1499938964844,35534.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876843273639679,1.0,0.0,0.0,3.660433530807495,3.660457611083984,8.940428415371571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11397.1376953125,0.0,1541.318115234375,1895.4371337890625,0.0,3186.990234375,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
18032520,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7407653331756592,0.3664641678333282,0.3365754783153534,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8579059839248657,0.5805158019065857,0.5553810596466064,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9167786836624146,0.7074125409126282,0.4972764253616333,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.801054835319519,0.4665663242340088,0.4483668506145477,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.651055097579956,0.2472187578678131,1.147549748420715,284.8796081542969,284.95001220703125,299.8191223144531,295.93084716796875,297.8538818359375,297.1813049316406,284.8823547363281,1.0,0.7158107757568359,0.3430345058441162,0.3430345058441162,1.0,1.0,-3.5851547718048096,0.9100182056427002,2.6751365661621094,0.1020721569657325,0.8362207412719727,0.8362207412719727,0.0,288.5539245605469,294.0,69640.2265625,0.0,4395.58203125,1.0,278.2274780273437,282.9034729003906,298.9593811035156,303.62603759765625,293.1499938964844,293.1499938964844,278.45001220703125,40615.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879725992679596,1.0,0.0,0.0,3.55347204208374,3.553496122360229,8.425566875303048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10367.828125,0.0,1462.0245361328125,1895.4371337890625,0.0,3214.012451171875,0.8837746381759644,1.0,0.0,3.0,1.0,0.0
18032580,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.739162027835846,0.365847498178482,0.3359147906303406,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8560103178024292,0.579585611820221,0.5543943643569946,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9153070449829102,0.7081944346427917,0.4976618587970733,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7993345260620117,0.4660254418849945,0.4477888643741607,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6497454643249512,0.2469200938940048,1.146308660507202,284.9854736328125,284.95001220703125,299.8031921386719,295.9183959960937,297.8476867675781,297.1789855957031,284.9929504394531,1.0,0.7162612676620483,0.3429171741008758,0.3429171741008758,1.0,1.0,-3.581444025039673,0.9085143208503724,2.6729297637939453,0.101373441517353,0.8994215726852417,0.8994215726852417,0.0,290.4270324707031,294.0,68963.1171875,0.0,4397.02783203125,1.0,278.4060363769531,283.0229797363281,298.8863830566406,303.2953186035156,293.1499938964844,293.1499938964844,278.45001220703125,36049.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733506798744202,1.0,0.0,0.0,3.5501272678375244,3.5501503944396973,8.409712108914391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10546.669921875,0.0,1425.2257080078125,1895.4371337890625,0.0,3154.2392578125,0.885192334651947,1.0,0.0,3.0,1.0,0.0
18032640,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7381247282028198,0.3655259013175964,0.3355960249900818,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8547053933143616,0.578971803188324,0.5537775158882141,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9146005511283876,0.7093543410301208,0.4984259605407715,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7981821298599243,0.4657494723796844,0.447501927614212,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6488586664199829,0.2467648088932037,1.1456630229949951,285.0044860839844,284.95001220703125,299.7869873046875,295.90594482421875,297.843994140625,297.17999267578125,285.00213623046875,1.0,0.7167925238609314,0.3427998423576355,0.3427998423576355,1.0,1.0,-3.580111265182495,0.9077349305152892,2.6723763942718506,0.1008567661046981,0.931885540485382,0.931885540485382,0.0,291.8414611816406,297.0,69080.953125,0.0,4402.0859375,1.0,278.4922790527344,283.0450439453125,298.8817138671875,303.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,33144.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708334565162659,1.0,0.0,0.0,3.628217935562134,3.6282413005828857,8.783751468399714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11478.6484375,0.0,1487.82861328125,1895.4371337890625,0.0,3130.628662109375,0.8993582725524902,1.0,0.0,3.0,1.0,0.0
18032700,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7369974255561829,0.3648259043693542,0.3352271020412445,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8533130884170532,0.577976644039154,0.5531186461448669,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9137441515922546,0.7099320888519287,0.4990999698638916,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7969440221786499,0.4651654958724975,0.4471886456012726,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6479101777076721,0.2464352399110794,1.14496111869812,284.9033508300781,284.95001220703125,299.7704772949219,295.8935241699219,297.83721923828125,297.17706298828125,284.8933410644531,1.0,0.7173172235488892,0.3426824808120727,0.3426824808120727,1.0,1.0,-3.578470230102539,0.906856656074524,2.6716134548187256,0.1004340201616287,0.8708549737930298,0.8708549737930298,0.0,293.36822509765625,297.0,69873.234375,0.0,4406.98095703125,1.0,278.3095703125,282.9290771484375,298.9288024902344,303.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,35781.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774725198745728,1.0,0.0,0.0,3.637808322906494,3.637832164764404,8.830248248159478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11317.6591796875,0.0,1518.01806640625,1895.4371337890625,0.0,3192.8896484375,0.9005002975463867,1.0,0.0,3.0,1.0,0.0
18032760,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.735273540019989,0.3637147843837738,0.3344557881355285,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8513123989105225,0.576539933681488,0.5520195364952087,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9120822548866272,0.709932804107666,0.4993113875389099,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7950921058654785,0.4641979038715362,0.4465099573135376,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6464736461639404,0.2458512037992477,1.143242597579956,284.8837890625,284.95001220703125,299.7536926269531,295.88116455078125,297.8270263671875,297.1696472167969,284.888671875,1.0,0.7176607251167297,0.342599481344223,0.342599481344223,1.0,1.0,-3.573598146438598,0.9050973057746888,2.6685009002685547,0.0998782888054847,0.8336442708969116,0.8336442708969116,0.0,295.364990234375,300.0,69239.984375,0.0,4406.00927734375,1.0,278.2275390625,282.9157409667969,298.907470703125,303.5401611328125,293.1499938964844,293.1499938964844,278.45001220703125,40497.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800830841064453,1.0,0.0,0.0,3.5208775997161865,3.5209012031555176,8.271707088169933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10294.396484375,0.0,1426.660888671875,1895.4371337890625,0.0,3217.359130859375,0.8780778646469116,1.0,0.0,3.0,1.0,0.0
18032820,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.733633279800415,0.362975925207138,0.3336899876594543,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8494071960449219,0.5754737257957458,0.550909698009491,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.91056090593338,0.7104731202125549,0.4995415508747101,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7933120727539062,0.4635157287120819,0.4457997977733612,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6450629234313965,0.2453920245170593,1.1412410736083984,284.9805603027344,284.95001220703125,299.73663330078125,295.86883544921875,297.8197631835937,297.16619873046875,284.98858642578125,1.0,0.7179194688796997,0.3425164818763733,0.3425164818763733,1.0,1.0,-3.568351984024048,0.9032375812530518,2.665114641189575,0.0991576313972473,0.8904109597206116,0.8904109597206116,0.0,297.22100830078125,300.0,68456.3515625,0.0,4403.18115234375,1.0,278.4052124023437,283.02508544921875,298.83477783203125,303.2128601074219,293.1499938964844,293.1499938964844,278.45001220703125,36284.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735000491142273,1.0,0.0,0.0,3.52069091796875,3.5207135677337646,8.270829425782722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10458.28515625,0.0,1396.0611572265625,1895.4371337890625,0.0,3155.64013671875,0.878645122051239,1.0,0.0,3.0,1.0,0.0
18032880,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7325447201728821,0.3625485002994537,0.3332648575305938,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8480754494667053,0.5747401714324951,0.5501683354377747,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9097733497619628,0.7114159464836121,0.5001417398452759,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7920958399772644,0.4631162285804748,0.4453849792480469,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.644079327583313,0.2450996935367584,1.1399245262145996,285.0049133300781,284.95001220703125,299.7193298339844,295.85650634765625,297.815185546875,297.1663513183594,285.0028991699219,1.0,0.7182660102844238,0.3424334824085235,0.3424334824085235,1.0,1.0,-3.5655829906463623,0.9021321535110474,2.6634507179260254,0.0986262634396553,0.925482213497162,0.925482213497162,0.0,298.6095275878906,288.0,68570.34375,0.0,4404.181640625,1.0,278.4924621582031,283.0530090332031,298.829833984375,303.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,33084.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707262277603149,1.0,0.0,0.0,3.5958523750305176,3.595875263214112,8.627739020994341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11381.39453125,0.0,1452.2640380859375,1895.4371337890625,0.0,3129.623046875,0.8927936553955078,1.0,0.0,3.0,1.0,0.0
18032940,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7327927350997925,0.3617632091045379,0.3327079713344574,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8483986854553223,0.5736434459686279,0.5492984056472778,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.911015808582306,0.7118073105812073,0.5005980134010315,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7925264835357666,0.4624280333518982,0.4448567628860473,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6443312764167786,0.2446553707122802,1.1381410360336304,284.8996887207031,284.95001220703125,299.7017822265625,295.84423828125,297.8077697753906,297.16290283203125,284.8898010253906,1.0,0.7168660759925842,0.3423504829406738,0.3423504829406738,1.0,1.0,-3.561643600463867,0.9006638526916504,2.660979747772217,0.0981610417366027,0.8607497811317444,0.8607497811317444,0.0,297.2409362792969,288.0,69279.359375,0.0,4385.2392578125,1.0,278.3115234375,282.9338684082031,298.8778991699219,303.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36005.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772434592247009,1.0,0.0,0.0,3.604344606399536,3.604368209838867,8.668538953315874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11212.3740234375,0.0,1483.0067138671875,1895.4371337890625,0.0,3190.742431640625,0.8930060267448425,1.0,0.0,3.0,1.0,0.0
18033000,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7331647276878357,0.3605779707431793,0.3317041397094726,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8489941954612732,0.5721097588539124,0.5479366779327393,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9125810861587524,0.7116379737854004,0.5005591511726379,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7932204604148865,0.4613660275936126,0.4439158737659454,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6447591781616211,0.2439758628606796,1.1351572275161743,284.87567138671875,284.95001220703125,299.6839904785156,295.8319702148437,297.7969970703125,297.1551208496094,284.87957763671875,1.0,0.714722216129303,0.3422674834728241,0.3422674834728241,1.0,1.0,-3.554038047790528,0.8980804085731506,2.6559574604034424,0.0973952114582061,0.8179852366447449,0.8179852366447449,0.0,294.8999328613281,276.0,68408.21875,0.0,4350.6123046875,1.0,278.2294311523437,282.9158630371094,298.8568725585937,303.4525146484375,293.1499938964844,293.1499938964844,278.45001220703125,41534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797815442085266,1.0,0.0,0.0,3.479785203933716,3.479808568954468,8.079754820755625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10174.3837890625,0.0,1391.393798828125,1895.4371337890625,0.0,3214.532958984375,0.8677811026573181,1.0,0.0,3.0,1.0,0.0
18033060,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7341189384460449,0.359840989112854,0.3307153582572937,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.850279688835144,0.5710198283195496,0.5465695261955261,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9150744676589966,0.7121280431747437,0.5005666017532349,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7945871353149414,0.4606568217277527,0.4429471492767334,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6456652879714966,0.2434723228216171,1.1318808794021606,284.9806823730469,284.95001220703125,299.6659851074219,295.8197631835937,297.7899475097656,297.1521911621094,284.9877014160156,1.0,0.7120652794837952,0.3422520160675049,0.3422520160675049,1.0,1.0,-3.5461010932922363,0.8956037759780884,2.650497436523437,0.0966470465064048,0.8806523680686951,0.8806523680686951,0.0,291.4894714355469,276.0,67778.546875,0.0,4308.77392578125,1.0,278.40435791015625,283.0335388183594,298.7830810546875,303.1180419921875,293.1499938964844,293.1499938964844,278.45001220703125,36235.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728715181350708,1.0,0.0,0.0,3.480051279067993,3.4800736904144287,8.080990596681659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10353.5859375,0.0,1353.865234375,1895.4371337890625,0.0,3149.7451171875,0.8696313500404358,1.0,0.0,3.0,1.0,0.0
18033120,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7360122203826904,0.3593995273113251,0.3300701677799225,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.852606475353241,0.5702422857284546,0.5455707907676697,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9189631342887878,0.7129949331283569,0.5009576082229614,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7969824075698853,0.4602205157279968,0.4422765374183655,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.647361159324646,0.2431443035602569,1.129309892654419,284.99676513671875,284.95001220703125,299.64776611328125,295.8075561523437,297.7854919433594,297.1527404785156,284.9937744140625,1.0,0.7091922760009766,0.3422365188598633,0.3422365188598633,1.0,1.0,-3.540689945220948,0.8939090371131897,2.6467807292938232,0.0961201265454292,0.9090399742126464,0.9090399742126464,0.0,286.97125244140625,264.0,67827.7265625,0.0,4267.08740234375,1.0,278.4922180175781,283.0543518066406,298.77862548828125,303.1673583984375,293.1499938964844,293.1499938964844,278.1499938964844,33319.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698740601539612,1.0,0.0,0.0,3.5559403896331787,3.5559630393981934,8.437275482719997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11247.0126953125,0.0,1411.47705078125,1895.4371337890625,0.0,3121.629150390625,0.8831149339675903,1.0,0.0,3.0,1.0,0.0
18033180,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7381316423416138,0.3586224615573883,0.3293781280517578,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8552321195602417,0.5691227912902832,0.5445294976234436,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9232398867607116,0.7133352756500244,0.5012655258178711,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.799667239189148,0.4595154523849487,0.4415840804576874,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6493085622787476,0.2426848858594894,1.1267623901367188,284.9002380371094,284.95001220703125,299.6293334960937,295.79541015625,297.7784118652344,297.1498718261719,284.8903503417969,1.0,0.7061022520065308,0.3422210216522217,0.3422210216522217,1.0,1.0,-3.535083055496216,0.8921494483947754,2.6429336071014404,0.095688372850418,0.8488043546676636,0.8488043546676636,0.0,282.1021423339844,264.0,68466.953125,0.0,4222.87744140625,1.0,278.31451416015625,282.9459228515625,298.8268737792969,303.4512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36238.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876176655292511,1.0,0.0,0.0,3.5553231239318848,3.5553462505340576,8.434346909780288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11077.287109375,0.0,1432.10009765625,1895.4371337890625,0.0,3180.739990234375,0.882218062877655,1.0,0.0,3.0,1.0,0.0
18033240,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7399148941040039,0.3574839830398559,0.3283126056194305,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8575608134269714,0.5676108598709106,0.5430763363838196,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9271119236946106,0.7131682634353638,0.5011433362960815,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8020428419113159,0.4584747552871704,0.4405537843704223,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6510222554206848,0.2420172989368438,1.123333215713501,284.8843688964844,284.95001220703125,299.6107177734375,295.78326416015625,297.768310546875,297.14312744140625,284.88824462890625,1.0,0.7026938796043396,0.3422055542469024,0.3422055542469024,1.0,1.0,-3.526548385620117,0.8894966840744019,2.637051820755005,0.095039926469326,0.8130418658256531,0.8130418658256531,0.0,277.3516540527344,252.0,67625.734375,0.0,4171.86376953125,1.0,278.2312927246094,282.9358825683594,298.805908203125,303.3448486328125,293.1499938964844,293.1499938964844,278.45001220703125,41251.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784998059272766,1.0,0.0,0.0,3.4272613525390625,3.427284240722656,7.837684279365931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10065.5625,0.0,1336.086181640625,1895.4371337890625,0.0,3202.519775390625,0.8570518493652344,1.0,0.0,3.0,1.0,0.0
18033300,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7420284152030945,0.3567505478858948,0.3272881507873535,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8602759838104248,0.5665031671524048,0.5416501760482788,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9315066337585448,0.7136063575744629,0.5010902285575867,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8047700524330139,0.4577564001083374,0.4395289719104767,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6529983878135681,0.2415112406015396,1.1197748184204102,284.9789733886719,284.95001220703125,299.5919494628906,295.7711181640625,297.761474609375,297.1407470703125,284.98614501953125,1.0,0.6991106867790222,0.3421900570392608,0.3421900570392608,1.0,1.0,-3.5180184841156006,0.8868505954742432,2.6311678886413574,0.0942539498209953,0.869327962398529,0.869327962398529,0.0,272.2069702148437,252.0,66967.1328125,0.0,4118.7353515625,1.0,278.4020080566406,283.0430603027344,298.73309326171875,303.01690673828125,293.1499938964844,293.1499938964844,278.45001220703125,36346.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871504008769989,1.0,0.0,0.0,3.4288647174835205,3.428886651992798,7.845018785701541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10223.9736328125,0.0,1303.212646484375,1895.4371337890625,0.0,3136.9189453125,0.8582907915115356,1.0,0.0,3.0,1.0,0.0
18033360,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7448812127113342,0.3562666773796081,0.3265764117240906,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8638013601303101,0.5656616687774658,0.5405615568161011,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.936922550201416,0.7143656015396118,0.5013861656188965,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8082295060157776,0.4572709500789642,0.4387807548046112,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6555992364883423,0.2411545664072036,1.116906762123108,284.9925537109375,284.95001220703125,299.572998046875,295.759033203125,297.7569580078125,297.1413269042969,284.989990234375,1.0,0.6955336332321167,0.3422334790229797,0.3422334790229797,1.0,1.0,-3.511854648590088,0.885098397731781,2.626756191253662,0.0938416346907615,0.8937501907348633,0.8937501907348633,0.0,266.4950256347656,240.0,66966.3203125,0.0,4068.533203125,1.0,278.4930725097656,283.0623779296875,298.728515625,303.064453125,293.1499938964844,293.1499938964844,278.75,33669.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684096336364746,1.0,0.0,0.0,3.504945516586304,3.50496768951416,8.197017109523586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9854.373046875,0.0,1360.9503173828125,1895.4371337890625,0.0,3107.8916015625,0.8714442253112793,1.0,0.0,3.0,1.0,0.0
18033420,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7479146122932434,0.3556691706180572,0.3258623480796814,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.867550790309906,0.5647110342979431,0.5394788384437561,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9425098896026612,0.714930534362793,0.5016515851020813,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.811786413192749,0.4567059278488159,0.4380498230457306,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6583985686302185,0.2407681047916412,1.1141669750213623,285.03546142578125,284.95001220703125,299.55389404296875,295.7469482421875,297.7514953613281,297.1406555175781,285.0435791015625,1.0,0.6919170618057251,0.3422769010066986,0.3422769010066986,1.0,1.0,-3.5058391094207764,0.8833993077278137,2.6224398612976074,0.0935198739171028,0.937302827835083,0.937302827835083,0.0,260.72027587890625,240.0,66184.96875,0.0,4018.4951171875,1.0,278.6988830566406,283.1310119628906,298.701904296875,302.8810119628906,293.1499938964844,293.1499938964844,278.75,33038.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863292396068573,1.0,0.0,0.0,3.5474205017089844,3.547443151473999,8.39689334952709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10046.99609375,0.0,1400.473388671875,1895.4371337890625,0.0,3059.88671875,0.8818698525428772,1.0,0.0,3.0,1.0,0.0
18033480,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7512881755828857,0.3552519679069519,0.3252263367176056,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8716885447502136,0.5639545321464539,0.5384882688522339,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.948444366455078,0.7157439589500427,0.5019987225532532,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8155905604362488,0.4563087224960327,0.437400072813034,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6615128517150879,0.2404866367578506,1.111669659614563,285.0492553710937,284.95001220703125,299.53466796875,295.7348937988281,297.74755859375,297.1420288085937,285.0459289550781,1.0,0.6883001327514648,0.3423203229904175,0.3423203229904175,1.0,1.0,-3.500511884689331,0.8819116353988647,2.6186001300811768,0.0932034403085708,0.9821052551269532,0.9821052551269532,0.0,254.78152465820312,228.0,66385.3984375,0.0,3969.39306640625,1.0,278.7903747558594,283.1479187011719,298.7159423828125,302.9856872558594,293.1499938964844,293.1499938964844,278.45001220703125,30881.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623919486999512,1.0,0.0,0.0,3.646868705749512,3.646891832351685,8.874288255356078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10971.5009765625,0.0,1491.421142578125,1895.4371337890625,0.0,3051.440185546875,0.903192937374115,1.0,0.0,3.0,1.0,0.0
18033540,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7546408772468567,0.3543958067893982,0.3244858980178833,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8758251070976257,0.562741219997406,0.5373882055282593,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9541857242584229,0.7158862948417664,0.5022056102752686,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8193109035491943,0.4555401504039764,0.4366696178913116,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6646487712860107,0.2400055229663849,1.1090326309204102,284.9133605957031,284.95001220703125,299.5152893066406,295.7228698730469,297.7400817871094,297.1388244628906,284.90087890625,1.0,0.6846303939819336,0.3423637151718139,0.3423637151718139,1.0,1.0,-3.4945030212402344,0.8802103996276855,2.614292621612549,0.0929384902119636,0.906998097896576,0.906998097896576,0.0,248.98239135742188,228.0,67361.0,0.0,3919.537841796875,1.0,278.6058349609375,282.996826171875,298.77227783203125,303.30975341796875,293.1499938964844,293.1499938964844,278.45001220703125,33840.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709518313407898,1.0,0.0,0.0,3.693726778030396,3.6937506198883057,9.10380208551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10836.90234375,0.0,1566.0152587890625,1895.4371337890625,0.0,3131.739013671875,0.9118384718894958,1.0,0.0,3.0,1.0,0.0
18033600,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7572879195213318,0.3530631065368652,0.3232753872871399,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8792381286621094,0.5610062479972839,0.535762369632721,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9588988423347472,0.715362548828125,0.5018715858459473,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8223456740379333,0.4543190896511078,0.4355016350746155,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6672084927558899,0.2392347306013107,1.1052249670028689,284.8687744140625,284.95001220703125,299.4958190917969,295.7108459472656,297.7286376953125,297.13043212890625,284.8704833984375,1.0,0.6807178258895874,0.3424071371555328,0.3424071371555328,1.0,1.0,-3.484713315963745,0.8773524761199951,2.60736083984375,0.0923883840441703,0.8518357276916504,0.8518357276916504,0.0,243.704345703125,216.0,66819.7734375,0.0,3863.478271484375,1.0,278.52496337890625,282.9610900878906,298.750244140625,303.2183837890625,293.1499938964844,293.1499938964844,278.75,39244.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748885989189148,1.0,0.0,0.0,3.596782684326172,3.596806764602661,8.632204071545857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9874.123046875,0.0,1498.6878662109375,1895.4371337890625,0.0,3168.662109375,0.8936765193939209,1.0,0.0,3.0,1.0,0.0
18033660,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.760132372379303,0.352107971906662,0.3220414817333221,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8828758597373962,0.559638261795044,0.5340843796730042,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9637576937675476,0.7154304385185242,0.5015429854393005,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8255306482315063,0.4533804655075073,0.4342666566371918,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6698883175849915,0.238583818078041,1.101039171218872,284.9662475585937,284.95001220703125,299.4762268066406,295.6988525390625,297.72027587890625,297.1261901855469,284.97509765625,1.0,0.6766650676727295,0.3424590528011322,0.3424590528011322,1.0,1.0,-3.474290609359741,0.8743307590484619,2.59995985031128,0.0916596353054046,0.9020549058914183,0.9020549058914183,0.0,238.2833251953125,216.0,65826.03125,0.0,3805.3076171875,1.0,278.70654296875,283.0777587890625,298.67059326171875,302.8808288574219,293.1499938964844,293.1499938964844,278.75,36426.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685639500617981,1.0,0.0,0.0,3.576637983322144,3.5766613483428955,8.535781148566457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10004.056640625,0.0,1456.2000732421875,1895.4371337890625,0.0,3109.33935546875,0.8912637829780579,1.0,0.0,3.0,1.0,0.0
18033720,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7640185952186584,0.3515587151050567,0.3212054073810577,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8876200318336487,0.5586959719657898,0.5328306555747986,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.96965354681015,0.7160592079162598,0.5016764998435974,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.829634964466095,0.4528035819530487,0.4333731830120086,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6734150648117065,0.2381448149681091,1.0976406335830688,284.988037109375,284.95001220703125,299.4565124511719,295.6868591308594,297.7154541015625,297.1266174316406,284.9857177734375,1.0,0.6726832389831543,0.3425109386444092,0.3425109386444092,1.0,1.0,-3.466768741607666,0.872196614742279,2.594572067260742,0.0911430045962333,0.9305273294448853,0.9305273294448853,0.0,232.2887115478516,204.0,65796.578125,0.0,3751.20556640625,1.0,278.791748046875,283.1021423339844,298.6615905761719,302.9226989746094,293.1499938964844,293.1499938964844,278.45001220703125,33604.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656699657440186,1.0,0.0,0.0,3.6500539779663086,3.650077342987061,8.889796845323872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10865.310546875,0.0,1515.304443359375,1895.4371337890625,0.0,3082.190673828125,0.9042381644248962,1.0,0.0,3.0,1.0,0.0
18033780,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7681710720062256,0.3507165610790252,0.3203978836536407,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8926530480384827,0.5574585199356079,0.5316165089607239,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9755435585975648,0.7162050604820251,0.501806914806366,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8339869379997253,0.4519965350627899,0.4325262308120727,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.67719966173172,0.2375948876142501,1.0944459438323977,284.8895263671875,284.95001220703125,299.4367370605469,295.6748962402344,297.7083740234375,297.1241149902344,284.8788146972656,1.0,0.6687127947807312,0.3425628542900085,0.3425628542900085,1.0,1.0,-3.459636688232422,0.8701748847961426,2.58946180343628,0.0907757505774498,0.8664868474006653,0.8664868474006653,0.0,226.2993011474609,204.0,66482.3125,0.0,3698.298583984375,1.0,278.6076965332031,282.989501953125,298.70947265625,303.2022399902344,293.1499938964844,293.1499938964844,278.45001220703125,36283.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722326755523682,1.0,0.0,0.0,3.6501035690307617,3.650127649307251,8.890038998288219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10684.775390625,0.0,1535.4066162109375,1895.4371337890625,0.0,3143.753173828125,0.9034484028816224,1.0,0.0,3.0,1.0,0.0
18033840,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7718023061752319,0.3495215773582458,0.3192475736141205,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8971522450447083,0.5558419823646545,0.5300266146659851,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9806019067764282,0.7158381342887878,0.5015230774879456,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8378992080688477,0.4508663415908813,0.4313738346099853,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6805731654167175,0.2368455827236175,1.0904825925827026,284.8768615722656,284.95001220703125,299.4169006347656,295.6629638671875,297.6983642578125,297.1177673339844,284.8809814453125,1.0,0.664586067199707,0.3426147699356079,0.3426147699356079,1.0,1.0,-3.449852228164673,0.8673389554023743,2.582513332366944,0.0902167037129402,0.8301094174385071,0.8301094174385071,0.0,220.72642517089844,192.0,65761.5859375,0.0,3641.62744140625,1.0,278.5271301269531,282.9857788085937,298.6864929199219,303.0877990722656,293.1499938964844,293.1499938964844,278.75,40864.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745084404945374,1.0,0.0,0.0,3.517742395401001,3.517765998840332,8.256982937382418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9722.4873046875,0.0,1426.0244140625,1895.4371337890625,0.0,3165.096923828125,0.8782119750976562,1.0,0.0,3.0,1.0,0.0
18033900,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.7758046388626099,0.3486975431442261,0.3181350231170654,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9020478129386902,0.5545991659164429,0.5284646153450012,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9857943654060364,0.7160414457321167,0.501301109790802,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8421697020530701,0.4500356614589691,0.4302316308021545,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.68422931432724,0.2362434118986129,1.086425542831421,284.9725341796875,284.95001220703125,299.39697265625,295.6510314941406,297.69140625,297.11541748046875,284.9813842773437,1.0,0.6603946089744568,0.3426666557788849,0.3426666557788849,1.0,1.0,-3.440109968185425,0.8645195364952087,2.575590372085572,0.0895348116755485,0.8826136589050293,0.8826136589050293,0.0,215.00816345214844,192.0,64844.81640625,0.0,3584.516357421875,1.0,278.7041931152344,283.0968322753906,298.6106262207031,302.75640869140625,293.1499938964844,293.1499938964844,278.75,36853.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671291470527649,1.0,0.0,0.0,3.5054876804351807,3.5055105686187744,8.199553462873155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9856.5546875,0.0,1384.38720703125,1895.4371337890625,0.0,3095.879150390625,0.8758295774459839,1.0,0.0,3.0,1.0,0.0
18033960,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7808628082275391,0.3481733500957489,0.3173525929450989,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9082161784172058,0.5536770820617676,0.5272621512413025,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.991648018360138,0.716651439666748,0.5014580488204956,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8474396467208862,0.4494836032390594,0.4293861091136932,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6887565851211548,0.2358136028051376,1.08310866355896,284.9917907714844,284.95001220703125,299.37701416015625,295.6391296386719,297.6871643066406,297.1165466308594,284.9893493652344,1.0,0.6562947034835815,0.3427917957305908,0.3427917957305908,1.0,1.0,-3.4328999519348145,0.862686276435852,2.570213794708252,0.0892677083611488,0.9101300835609436,0.9101300835609436,0.0,208.86387634277344,180.0,64822.125,0.0,3531.2373046875,1.0,278.7923583984375,283.1190795898437,298.6054992675781,302.802001953125,293.1499938964844,293.1499938964844,278.45001220703125,33849.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863659143447876,1.0,0.0,0.0,3.58249306678772,3.582515954971313,8.563750952816918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10700.001953125,0.0,1443.561767578125,1895.4371337890625,0.0,3063.3271484375,0.8888607621192932,1.0,0.0,3.0,1.0,0.0
18034020,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7861693501472473,0.3473569452762604,0.316565066576004,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9150270819664,0.5524593591690063,0.5260637402534485,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.997286021709442,0.7167801260948181,0.5015751123428345,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8530200123786926,0.4486996531486511,0.4285584092140198,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6935241222381592,0.2352725267410278,1.0799368619918823,284.8988037109375,284.95001220703125,299.3570251464844,295.6272277832031,297.68072509765625,297.11474609375,284.8880310058594,1.0,0.6522135734558105,0.3429169356822967,0.3429169356822967,1.0,1.0,-3.4258458614349365,0.8609085083007812,2.564937353134156,0.089129164814949,0.8519210815429688,0.8519210815429688,0.0,202.7951202392578,180.0,65486.62109375,0.0,3478.97314453125,1.0,278.61212158203125,283.0126037597656,298.6571960449219,303.08282470703125,293.1499938964844,293.1499938964844,278.45001220703125,36367.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699554800987244,1.0,0.0,0.0,3.5806262493133545,3.5806496143341064,8.554827672924148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10532.904296875,0.0,1460.0477294921875,1895.4371337890625,0.0,3122.392822265625,0.8879674077033997,1.0,0.0,3.0,1.0,0.0
18034080,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7900608777999878,0.3461532294750213,0.3154538869857788,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9202980399131776,0.5508264899253845,0.5245088934898376,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.7165057063102722,0.4982683658599853,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8572900295257568,0.4475601017475128,0.4274453818798065,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6970787048339844,0.2345104962587356,1.0761152505874634,284.8796691894531,284.95001220703125,299.3370056152344,295.6153259277344,297.6712951660156,297.1091613769531,284.8828125,1.0,0.6477940678596497,0.3430420458316803,0.3430420458316803,1.0,1.0,-3.4125659465789795,0.857206404209137,2.555359363555908,0.0887344554066658,0.8131192922592163,0.8131192922592163,0.0,197.7762908935547,168.0,64614.53125,0.0,3418.63623046875,1.0,278.52978515625,283.0018310546875,298.6371154785156,302.9761962890625,293.1499938964844,293.1499938964844,278.75,41466.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872251570224762,1.0,0.0,0.0,3.4462690353393555,3.4462921619415283,7.92486162026762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9575.65234375,0.0,1356.718994140625,1895.4371337890625,0.0,3143.9306640625,0.8614670038223267,1.0,0.0,3.0,1.0,0.0
