time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034140,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7934477925300598,0.3452940285205841,0.3143765032291412,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.924942135810852,0.5495391488075256,0.5229769945144653,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.7176299691200256,0.4904861450195312,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8610460758209229,0.4466911554336548,0.4263391196727752,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7001163959503174,0.2338709384202957,1.0722160339355469,284.97271728515625,284.95001220703125,299.31695556640625,295.6034545898437,297.666748046875,297.1103210449219,284.98016357421875,1.0,0.642949640750885,0.3431671857833862,0.3431671857833862,1.0,1.0,-3.3942341804504395,0.8519631624221802,2.5422708988189697,0.0875801667571067,0.8658083081245422,0.8658083081245422,0.0,193.14990234375,168.0,63747.13671875,0.0,3348.99267578125,1.0,278.7015075683594,283.1113586425781,298.56072998046875,302.6408996582031,293.1499938964844,293.1499938964844,278.75,36867.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646261096000671,1.0,0.0,0.0,3.433854341506958,3.4338765144348145,7.867867566346831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9702.353515625,0.0,1311.837158203125,1895.4371337890625,0.0,3072.398193359375,0.8598445653915405,1.0,0.0,3.0,1.0,0.0
18034200,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7977868914604187,0.3447071313858032,0.3136105239391327,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9307405948638916,0.5485391616821289,0.5217813849449158,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.7200142741203308,0.4815779328346252,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8657352328300476,0.4460674226284027,0.4255059361457824,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7039182186126709,0.2333866506814956,1.0689902305603027,284.9881591796875,284.95001220703125,299.2969055175781,295.5915832519531,297.66729736328125,297.1183166503906,284.98504638671875,1.0,0.6379216909408569,0.3432923257350921,0.3432923257350921,1.0,1.0,-3.3762786388397217,0.8468273282051086,2.529451370239258,0.0864560678601265,0.8908252716064453,0.8908252716064453,0.0,188.1070709228516,156.0,63584.70703125,0.0,3278.6796875,1.0,278.7915344238281,283.1336669921875,298.5541687011719,302.673095703125,293.1499938964844,293.1499938964844,279.04998779296875,33752.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606370091438293,1.0,0.0,0.0,3.502795457839966,3.5028176307678223,8.186963214029674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9336.537109375,0.0,1359.3431396484375,1895.4371337890625,0.0,3034.9794921875,0.8718841075897217,1.0,0.0,3.0,1.0,0.0
18034260,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8025030493736267,0.3439781367778778,0.3128341436386108,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.93702632188797,0.5473957657814026,0.5205796957015991,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.7228664755821228,0.4721971452236175,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8708845376968384,0.4453306496143341,0.4246750175952911,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7080786228179932,0.2328646332025528,1.065874457359314,285.0233154296875,284.95001220703125,299.27685546875,295.5797424316406,297.6690368652344,297.1277160644531,285.0318908691406,1.0,0.6327225565910339,0.3435076773166656,0.3435076773166656,1.0,1.0,-3.3578734397888184,0.8418005108833313,2.516072988510132,0.0855803042650222,0.925806760787964,0.925806760787964,0.0,182.9099578857422,156.0,62548.73828125,0.0,3207.154541015625,1.0,278.9977722167969,283.1985778808594,298.525146484375,302.47735595703125,293.1499938964844,293.1499938964844,279.04998779296875,33604.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544445633888245,1.0,0.0,0.0,3.535125494003296,3.5351479053497314,8.338788575201761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9489.125,0.0,1391.719970703125,1895.4371337890625,0.0,2976.916015625,0.8794200420379639,1.0,0.0,3.0,1.0,0.0
18034320,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8077220916748047,0.3434338271617889,0.3121249675750732,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9439014196395874,0.5464486479759216,0.5194549560546875,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.7264856696128845,0.4622434973716736,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8766359686851501,0.4447586238384247,0.4239081144332886,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7126010656356812,0.2324560135602951,1.063001036643982,285.0357971191406,284.95001220703125,299.2568359375,295.5679016113281,297.67401123046875,297.1414489746094,285.0318603515625,1.0,0.6273894309997559,0.3437230288982391,0.3437230288982391,1.0,1.0,-3.339318990707397,0.8367365002632141,2.502582550048828,0.0846677646040916,0.9658185839653016,0.9658185839653016,0.0,177.5354766845703,144.0,62547.234375,0.0,3135.011962890625,1.0,279.08953857421875,283.2149658203125,298.5390014648437,302.5673217773437,293.1499938964844,293.1499938964844,278.75,31281.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852493405342102,1.0,0.0,0.0,3.6294586658477774,3.629481554031372,8.789759817773302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10326.40625,0.0,1475.3297119140625,1895.4371337890625,0.0,2958.630126953125,0.8994560241699219,1.0,0.0,3.0,1.0,0.0
18034380,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8129480481147766,0.3424775600433349,0.3113180100917816,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9509085416793824,0.5450678467750549,0.5182250142097473,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.7299379110336304,0.4520866572856903,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8826825022697449,0.4438282549381256,0.4230580329895019,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7171409726142883,0.2318734675645828,1.0600310564041138,284.8995666503906,284.95001220703125,299.2368469238281,295.5560913085937,297.67657470703125,297.15203857421875,284.8861389160156,1.0,0.6219168901443481,0.343938410282135,0.343938410282135,1.0,1.0,-3.320065259933472,0.8314436078071594,2.488621473312378,0.083737626671791,0.8859074115753174,0.8859074115753174,0.0,172.14535522460938,144.0,63234.984375,0.0,3061.988037109375,1.0,278.906494140625,283.0663146972656,298.5992126464844,302.8742370605469,293.1499938964844,293.1499938964844,278.75,34612.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606002330780029,1.0,0.0,0.0,3.661821842193604,3.6618456840515137,8.947211540544231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10157.9912109375,0.0,1535.946533203125,1895.4371337890625,0.0,3034.63427734375,0.9049271941184998,1.0,0.0,3.0,1.0,0.0
18034440,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8174988031387329,0.3410769701004028,0.310055136680603,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.957173228263855,0.5431903004646301,0.516478419303894,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7330394387245178,0.4424459636211395,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8882848620414734,0.4424575269222259,0.4217686355113983,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.721179187297821,0.2310311645269394,1.055954098701477,284.8549499511719,284.95001220703125,299.2168884277344,295.5442810058594,297.67529296875,297.1575927734375,284.85809326171875,1.0,0.6162128448486328,0.3441537618637085,0.3441537618637085,1.0,1.0,-3.2984044551849365,0.825394868850708,2.4730095863342285,0.0826061144471168,0.8247310519218445,0.8247310519218445,0.0,166.98199462890625,162.0,62346.47265625,0.0,2985.8408203125,1.0,278.8260498046875,283.0371398925781,298.5771484375,302.7683410644531,293.1499938964844,293.1499938964844,279.04998779296875,41305.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639731407165527,1.0,0.0,0.0,3.529303312301636,3.529326915740967,8.311343435707386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9217.11328125,0.0,1441.3701171875,1895.4371337890625,0.0,3066.272705078125,0.8788623213768005,1.0,0.0,3.0,1.0,0.0
18034500,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8178428411483765,0.3401491045951843,0.3089586496353149,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9577741026878356,0.5417832732200623,0.5148773193359375,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.7364129424095154,0.4402941465377807,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8889201879501343,0.441455066204071,0.4205940961837768,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7215121984481812,0.2303813993930816,1.0523667335510254,284.9654846191406,284.95001220703125,299.1969909667969,295.532470703125,297.677490234375,297.16717529296875,284.9748840332031,1.0,0.6145058870315552,0.344369113445282,0.344369113445282,1.0,1.0,-3.2868099212646484,0.8224719762802124,2.4643380641937256,0.0818580761551857,0.8827406167984009,0.8827406167984009,0.0,165.52720642089844,162.0,61458.75390625,0.0,2952.833740234375,1.0,279.0032043457031,283.1649475097656,298.49273681640625,302.42242431640625,293.1499938964844,293.1499938964844,279.04998779296875,36882.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562310338020325,1.0,0.0,0.0,3.505715847015381,3.5057387351989746,8.200620413845172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9356.646484375,0.0,1384.83447265625,1895.4371337890625,0.0,2993.662841796875,0.8761076331138611,1.0,0.0,3.0,1.0,0.0
18034560,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8163419961929321,0.3395633697509765,0.3083538711071014,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9557613730430604,0.5407601594924927,0.5138146281242371,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.7391793131828308,0.4419900476932525,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8872299790382385,0.4407836496829986,0.4198748469352722,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.720158576965332,0.2299261838197708,1.0501288175582886,284.9931640625,284.95001220703125,299.1771545410156,295.52069091796875,297.67974853515625,297.1762390136719,284.99188232421875,1.0,0.6145763397216797,0.3447380363941192,0.3447380363941192,1.0,1.0,-3.283273458480835,0.8224565386772156,2.4608168601989746,0.0824749767780304,0.9147197604179382,0.9147197604179382,0.0,166.0998992919922,180.0,61501.55859375,0.0,2948.5,1.0,279.0911560058594,283.19342041015625,298.4853210449219,302.4639892578125,293.1499938964844,293.1499938964844,278.75,33685.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524067997932434,1.0,0.0,0.0,3.5837018489837646,3.583724975585937,8.569531360080873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10155.4404296875,0.0,1443.647705078125,1895.4371337890625,0.0,2957.818115234375,0.8895782232284546,1.0,0.0,3.0,1.0,0.0
18034620,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8130017518997192,0.3386927545070648,0.3078100383281708,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9512921571731568,0.5394679307937622,0.5128445625305176,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7405543327331543,0.4469010233879089,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8834397792816162,0.439904510974884,0.4192575514316559,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7172386646270752,0.2293569892644882,1.0483171939849854,284.90350341796875,284.95001220703125,299.15740966796875,295.5089111328125,297.6758117675781,297.1767883300781,284.89239501953125,1.0,0.6161032319068909,0.3451069295406341,0.3451069295406341,1.0,1.0,-3.2844300270080566,0.8239194750785828,2.460510730743408,0.0836105272173881,0.8600143194198608,0.8600143194198608,0.0,168.28619384765625,180.0,62328.703125,0.0,2963.222412109375,1.0,278.9106140136719,283.0857849121094,298.54132080078125,302.7525939941406,293.1499938964844,293.1499938964844,278.75,35925.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591170310974121,1.0,0.0,0.0,3.593419313430786,3.593442916870117,8.616067930233839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10017.77734375,0.0,1470.5755615234375,1895.4371337890625,0.0,3020.723876953125,0.8906733989715576,1.0,0.0,3.0,1.0,0.0
18034680,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8074066638946533,0.3374155759811401,0.3069425523281097,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9439744353294371,0.5377487540245056,0.5115297436714172,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.7403176426887512,0.4550978541374206,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8773559331893921,0.4386613070964813,0.4183668196201324,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7124307155609131,0.2285427898168563,1.045820236206055,284.8802490234375,284.95001220703125,299.1377258300781,295.49713134765625,297.66424560546875,297.1669616699219,284.8846435546875,1.0,0.6187111735343933,0.345475822687149,0.345475822687149,1.0,1.0,-3.287585496902466,0.8260003328323364,2.461585283279419,0.0849710702896118,0.818845808506012,0.818845808506012,0.0,172.0462188720703,198.0,61734.75390625,0.0,2991.06787109375,1.0,278.8280944824219,283.06951904296875,298.5246276855469,302.6665344238281,293.1499938964844,293.1499938964844,279.04998779296875,41292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621755242347717,1.0,0.0,0.0,3.4695961475372314,3.4696192741394043,8.032507707866898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.53515625,0.0,1379.213134765625,1895.4371337890625,0.0,3049.409912109375,0.8658202886581421,1.0,0.0,3.0,1.0,0.0
18034740,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8005894422531128,0.3364899456501007,0.3061130940914154,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9351141452789308,0.5363981127738953,0.510250985622406,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.739547610282898,0.4652830362319946,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8702154159545898,0.4377164542675018,0.4175006449222564,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7064056992530823,0.2278357148170471,1.0432164669036863,284.9908142089844,284.95001220703125,299.1181640625,295.4853515625,297.65289306640625,297.1572265625,284.99981689453125,1.0,0.6221925616264343,0.3458447456359863,0.3458447456359863,1.0,1.0,-3.2931180000305176,0.8288227915763855,2.464295148849488,0.0864928141236305,0.8865102529525757,0.8865102529525757,0.0,176.8772735595703,198.0,61301.74609375,0.0,3030.12255859375,1.0,279.0015563964844,283.19024658203125,298.4476623535156,302.3531494140625,293.1499938964844,293.1499938964844,279.04998779296875,35898.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550089597702026,1.0,0.0,0.0,3.474930047988892,3.474952459335327,8.057224363255955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9327.373046875,0.0,1346.2562255859375,1895.4371337890625,0.0,2982.2060546875,0.8686268329620361,1.0,0.0,3.0,1.0,0.0
18034800,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7937080264091492,0.3358288109302521,0.305631011724472,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9259511828422546,0.535351574420929,0.5093666315078735,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.7383415102958679,0.4763860702514648,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.863030195236206,0.437046468257904,0.4169740676879883,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7001122832298279,0.2272593826055526,1.0413762331008911,285.0273132324219,284.95001220703125,299.09869384765625,295.4736022949219,297.6419677734375,297.1479187011719,285.026123046875,1.0,0.6264411211013794,0.3462136387825012,0.3462136387825012,1.0,1.0,-3.301973581314087,0.8326793909072876,2.4692940711975098,0.0883147418498992,0.9348686337471008,0.9348686337471008,0.0,182.3831024169922,201.0,61612.6015625,0.0,3080.348388671875,1.0,279.0905456542969,283.2256774902344,298.4443054199219,302.4104309082031,293.1499938964844,293.1499938964844,278.75,32136.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519617319107056,1.0,0.0,0.0,3.563263416290283,3.5632858276367188,8.472062518194434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10159.0927734375,0.0,1410.5716552734375,1895.4371337890625,0.0,2953.6484375,0.8859373331069946,1.0,0.0,3.0,1.0,0.0
18034860,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7883357405662537,0.3347821235656738,0.3050526678562164,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9188657999038696,0.533920407295227,0.5084031820297241,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.7361440062522888,0.4849895238876343,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8575610518455505,0.4360743463039398,0.416395902633667,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6951685547828674,0.2264960259199142,1.039233922958374,284.914794921875,284.95001220703125,299.079345703125,295.4618835449219,297.6257629394531,297.132568359375,284.903076171875,1.0,0.6292039752006531,0.3462082743644714,0.3462082743644714,1.0,1.0,-3.3072104454040527,0.8343517184257507,2.472858667373657,0.0890323668718338,0.8719365000724792,0.8719365000724792,0.0,186.6771697998047,201.0,62510.57421875,0.0,3116.01708984375,1.0,278.9107360839844,283.0942077636719,298.50372314453125,302.7215576171875,293.1499938964844,293.1499938964844,278.75,34870.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598061203956604,1.0,0.0,0.0,3.5978784561157227,3.5979015827178955,8.637463793093048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10036.71484375,0.0,1467.6180419921875,1895.4371337890625,0.0,3027.1865234375,0.8909155130386353,1.0,0.0,3.0,1.0,0.0
18034920,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7829836010932922,0.333277940750122,0.3040093779563904,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9121127128601074,0.5319929718971252,0.5069301128387451,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.7331640124320984,0.4930439591407776,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8523032665252686,0.4346788227558136,0.4153952300548553,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6902939081192017,0.2254534214735031,1.0358197689056396,284.8789978027344,284.95001220703125,299.06011962890625,295.4501342773437,297.605712890625,297.1121826171875,284.88299560546875,1.0,0.6314389705657959,0.3462028801441192,0.3462028801441192,1.0,1.0,-3.3085687160491943,0.8347519040107727,2.4738168716430664,0.0892478674650192,0.824063777923584,0.824063777923584,0.0,190.60487365722656,204.0,61943.33203125,0.0,3141.174560546875,1.0,278.82781982421875,283.0668029785156,298.48638916015625,302.6407165527344,293.1499938964844,293.1499938964844,279.04998779296875,40634.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637280464172363,1.0,0.0,0.0,3.4839274883270264,3.4839508533477783,8.099002570816083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.9169921875,0.0,1389.2301025390625,1895.4371337890625,0.0,3063.973876953125,0.8685723543167114,1.0,0.0,3.0,1.0,0.0
18034980,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7781915664672852,0.3321346342563629,0.3029369413852691,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9062795639038086,0.5304243564605713,0.5054057836532593,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.7306197881698608,0.5002295970916748,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8476428985595703,0.4335697889328003,0.4143354892730713,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6858399510383606,0.2245262563228607,1.0319992303848269,284.9836120605469,284.95001220703125,299.04107666015625,295.4384155273437,297.5894470214844,297.0968017578125,284.9923400878906,1.0,0.6332350373268127,0.3461974859237671,0.3461974859237671,1.0,1.0,-3.3082189559936523,0.8346257209777832,2.473593235015869,0.089230291545391,0.886028528213501,0.886028528213501,0.0,194.09063720703125,204.0,61338.85546875,0.0,3160.0859375,1.0,279.0020751953125,283.1841735839844,298.4061279296875,302.3199768066406,293.1499938964844,293.1499938964844,279.04998779296875,36001.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569502234458923,1.0,0.0,0.0,3.482542991638184,3.482565402984619,8.092566190498474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9324.0849609375,0.0,1354.734375,1895.4371337890625,0.0,3000.40576171875,0.8701941967010498,1.0,0.0,3.0,1.0,0.0
18035040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7744854092597961,0.3313044607639313,0.3021992444992065,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.901877760887146,0.5291890501976013,0.504244327545166,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7285624146461487,0.5060780048370361,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8440094590187073,0.4327509701251983,0.4135753810405731,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6822585463523865,0.223763421177864,1.028830885887146,285.0127258300781,284.95001220703125,299.02215576171875,295.4267272949219,297.576904296875,297.0864562988281,285.0099182128906,1.0,0.6347683072090149,0.3461921215057373,0.3461921215057373,1.0,1.0,-3.308234930038452,0.8346139788627625,2.473620891571045,0.089226447045803,0.926070511341095,0.926070511341095,0.0,196.97886657714844,207.0,61462.43359375,0.0,3176.438720703125,1.0,279.0907897949219,283.21368408203125,298.3988037109375,302.366943359375,293.1499938964844,293.1499938964844,278.75,32594.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538469672203064,1.0,0.0,0.0,3.567296266555786,3.567318916320801,8.491251151099277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10134.5927734375,0.0,1418.183349609375,1895.4371337890625,0.0,2971.314697265625,0.8861520886421204,1.0,0.0,3.0,1.0,0.0
18035100,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7705734372138977,0.3301434516906738,0.3014603555202484,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8972864747047424,0.5276136994361877,0.5030885934829712,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9983929991722108,0.7261524796485901,0.5089876651763916,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8401868343353271,0.43165984749794,0.4128355979919433,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6785096526145935,0.2228629440069198,1.025798797607422,284.904296875,284.95001220703125,299.00341796875,295.4150085449219,297.5631103515625,297.07452392578125,284.89276123046875,1.0,0.6359292268753052,0.3461867272853851,0.3461867272853851,1.0,1.0,-3.3049471378326416,0.8335652351379395,2.471381902694702,0.0891617238521575,0.8611754179000854,0.8611754179000854,0.0,200.04367065429688,207.0,62214.62109375,0.0,3186.4267578125,1.0,278.9115600585937,283.0909423828125,298.4542541503906,302.6593933105469,293.1499938964844,293.1499938964844,278.75,35534.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86124587059021,1.0,0.0,0.0,3.583742380142212,3.583765745162964,8.569724627705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9984.5146484375,0.0,1457.273681640625,1895.4371337890625,0.0,3040.690185546875,0.8881883025169373,1.0,0.0,3.0,1.0,0.0
18035160,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7655466794967651,0.3285820484161377,0.3003551363945007,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8914549350738525,0.5256054401397705,0.5015262365341187,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9937533140182496,0.723835825920105,0.5074411034584045,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8353292942047119,0.4301928579807281,0.4117603898048401,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6738100647926331,0.2217326015233993,1.021939992904663,284.8783264160156,284.95001220703125,298.9848327636719,295.4033203125,297.5489501953125,297.06219482421875,284.8822937011719,1.0,0.6364534497261047,0.3462538719177246,0.3462538719177246,1.0,1.0,-3.2939541339874268,0.8303316235542297,2.463622570037842,0.0885053724050521,0.8181549310684204,0.8181549310684204,0.0,203.72821044921875,210.0,61444.62109375,0.0,3182.84033203125,1.0,278.8282470703125,283.0763244628906,298.4340209960937,302.5586242675781,293.1499938964844,293.1499938964844,279.04998779296875,40958.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644230365753174,1.0,0.0,0.0,3.451040506362915,3.451063394546509,7.94682023297355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9097.59765625,0.0,1357.953125,1895.4371337890625,0.0,3070.492919921875,0.862937331199646,1.0,0.0,3.0,1.0,0.0
18035220,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7613092660903931,0.3273727595806122,0.2992314398288727,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8865243792533875,0.5239473581314087,0.4999277591705322,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9898282289505004,0.7226489186286926,0.5063302516937256,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8312444090843201,0.4290021061897278,0.4106340408325195,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.6697794198989868,0.2207386195659637,1.0177891254425049,284.9714660644531,284.95001220703125,298.9664611816406,295.3916320800781,297.5395202636719,297.0560607910156,284.98052978515625,1.0,0.6366760730743408,0.3463210165500641,0.3463210165500641,1.0,1.0,-3.282994747161865,0.8271274566650391,2.455867290496826,0.0877028480172157,0.8694924116134644,0.8694924116134644,0.0,206.7512359619141,210.0,60630.69921875,0.0,3175.63037109375,1.0,279.0009765625,283.1849975585937,298.3525695800781,302.2292785644531,293.1499938964844,293.1499938964844,279.04998779296875,36776.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569053411483765,1.0,0.0,0.0,3.4395787715911865,3.439600944519043,7.894121267781884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9223.2333984375,0.0,1316.896240234375,1895.4371337890625,0.0,2999.984619140625,0.8611314296722412,1.0,0.0,3.0,1.0,0.0
18035280,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7583113312721252,0.3264939188957214,0.2984296679496765,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8829485774040222,0.5226348638534546,0.4986750781536102,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9870967864990234,0.7222112417221069,0.5058953762054443,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8283087611198425,0.428104430437088,0.4097855687141418,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6668012142181396,0.2199261635541916,1.0142998695373535,284.9981994628906,284.95001220703125,298.9482727050781,295.3799743652344,297.5335388183594,297.054443359375,284.995361328125,1.0,0.6368306279182434,0.3463881611824035,0.3463881611824035,1.0,1.0,-3.274779796600342,0.824774980545044,2.450004816055298,0.0871300995349884,0.9036989212036132,0.9036989212036132,0.0,208.9605712890625,213.0,60630.90234375,0.0,3169.925537109375,1.0,279.0906677246094,283.2138366699219,298.3443298339844,302.264892578125,293.1499938964844,293.1499938964844,278.75,33189.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529558777809143,1.0,0.0,0.0,3.518183708190918,3.5182058811187744,8.259054311565706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10001.310546875,0.0,1371.1358642578125,1895.4371337890625,0.0,2962.963623046875,0.8754059076309204,1.0,0.0,3.0,1.0,0.0
18035340,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.755583643913269,0.3253248631954193,0.2976292967796325,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8796878457069397,0.5210226774215698,0.4974277019500732,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9846091866493224,0.721377432346344,0.5055596232414246,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8256369233131409,0.4269636869430542,0.4089475870132446,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.66410231590271,0.2190048843622207,1.0109367370605469,284.8969116210937,284.95001220703125,298.9303283691406,295.3683166503906,297.5261535644531,297.0509033203125,284.8855895996094,1.0,0.63690185546875,0.346455305814743,0.346455305814743,1.0,1.0,-3.2668657302856445,0.8225092887878418,2.4443564414978027,0.0866861417889595,0.8397920727729797,0.8397920727729797,0.0,210.96554565429688,213.0,61194.6875,0.0,3163.74609375,1.0,278.9148864746094,283.10009765625,298.39990234375,302.54449462890625,293.1499938964844,293.1499938964844,278.75,36336.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859565019607544,1.0,0.0,0.0,3.519688367843628,3.5197112560272217,8.266120516964293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9836.568359375,0.0,1395.391357421875,1895.4371337890625,0.0,3024.92529296875,0.8741917610168457,1.0,0.0,3.0,1.0,0.0
18035400,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7523347735404968,0.3237921297550201,0.2964822351932525,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8758945465087891,0.5190179347991943,0.4957957565784454,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.98152095079422,0.7200130820274353,0.5048280358314514,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.822486162185669,0.4254831969738006,0.4077883064746856,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6610062718391418,0.2178868502378463,1.0067992210388184,284.8702697753906,284.95001220703125,298.9125671386719,295.3566589355469,297.5164489746094,297.04425048828125,284.8739013671875,1.0,0.636762261390686,0.3465224504470825,0.3465224504470825,1.0,1.0,-3.256280899047852,0.8194089531898499,2.4368717670440674,0.0860314071178436,0.7940171360969543,0.7940171360969543,0.0,213.21218872070312,216.0,60220.9296875,0.0,3153.08935546875,1.0,278.830810546875,283.0834045410156,298.3811950683594,302.4451599121094,293.1499938964844,293.1499938964844,279.04998779296875,42496.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622263669967651,1.0,0.0,0.0,3.374354600906372,3.3743772506713867,7.597570856887614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8942.5732421875,0.0,1292.515380859375,1895.4371337890625,0.0,3049.88720703125,0.8447035551071167,1.0,0.0,3.0,1.0,0.0
18035460,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7493950724601746,0.3226554691791534,0.2953640222549438,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8724468350410461,0.5174148082733154,0.4941824078559875,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9786933064460754,0.7193315029144287,0.5041763186454773,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8195934891700745,0.4243248999118805,0.4066284596920013,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6581535935401917,0.2169282138347625,1.0025545358657837,284.97735595703125,284.95001220703125,298.89508056640625,295.34503173828125,297.5099182128906,297.0412902832031,284.9847717285156,1.0,0.6365192532539368,0.346790075302124,0.346790075302124,1.0,1.0,-3.245708703994751,0.8168706297874451,2.428838014602661,0.0858014449477195,0.8570951819419861,0.8570951819419861,0.0,215.2026824951172,216.0,59682.53515625,0.0,3141.09228515625,1.0,278.9988708496094,283.2030639648437,298.3000793457031,302.113525390625,293.1499938964844,293.1499938964844,279.04998779296875,36437.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541239500045776,1.0,0.0,0.0,3.3715665340423584,3.371587991714477,7.585020398437337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.0,0.0,1247.924072265625,1895.4371337890625,0.0,2973.910888671875,0.8460246324539185,1.0,0.0,3.0,1.0,0.0
18035520,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7472620010375977,0.3217872381210327,0.2945723235607147,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8698667287826538,0.5160967111587524,0.4929243326187134,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.976697027683258,0.7190580368041992,0.5039471983909607,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8174296021461487,0.4234127104282379,0.4057602882385254,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6559708118438721,0.2161224633455276,0.999027132987976,285.0001525878906,284.95001220703125,298.8778076171875,295.3334045410156,297.5055847167969,297.0411376953125,284.9975280761719,1.0,0.6363417506217957,0.3470577299594879,0.3470577299594879,1.0,1.0,-3.2376785278320312,0.8151578903198242,2.422520637512207,0.08583565056324,0.889319896697998,0.889319896697998,0.0,216.70294189453125,219.0,59693.29296875,0.0,3131.949951171875,1.0,279.0903625488281,283.2303466796875,298.2939453125,302.1506042480469,293.1499938964844,293.1499938964844,279.3500061035156,33051.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498967289924622,1.0,0.0,0.0,3.449152708053589,3.449174165725708,7.938128305795544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8789.4794921875,0.0,1300.141357421875,1895.4371337890625,0.0,2934.3037109375,0.8600986003875732,1.0,0.0,3.0,1.0,0.0
18035580,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7451767325401306,0.320774644613266,0.2937823534011841,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8673446178436279,0.5146355628967285,0.4916747212409973,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9746918082237244,0.7185171842575073,0.5036948323249817,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8152958154678345,0.4223882257938385,0.4049080610275268,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6538650393486023,0.2152727246284485,0.995635151863098,285.0307922363281,284.95001220703125,298.8608093261719,295.32177734375,297.50048828125,297.039794921875,285.0404968261719,1.0,0.6361741423606873,0.3473253846168518,0.3473253846168518,1.0,1.0,-3.229820966720581,0.8134914040565491,2.4163296222686768,0.0859507173299789,0.9243593811988832,0.9243593811988832,0.0,218.2008056640625,219.0,58838.6640625,0.0,3123.192138671875,1.0,279.2948303222656,283.288330078125,298.2667236328125,301.9735107421875,293.1499938964844,293.1499938964844,279.3500061035156,33021.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437484502792358,1.0,0.0,0.0,3.49548888206482,3.4955108165740967,8.152844088726852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8948.3955078125,0.0,1346.626220703125,1895.4371337890625,0.0,2876.756103515625,0.8701298236846924,1.0,0.0,3.0,1.0,0.0
18035640,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.743247389793396,0.3199427425861358,0.293044239282608,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8649981021881104,0.5133693814277649,0.490488588809967,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9728208780288696,0.7182578444480896,0.5034998059272766,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8132916688919067,0.4215292334556579,0.4041108787059784,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6519085764884949,0.2145216017961502,0.9924177527427672,285.0542907714844,284.95001220703125,298.8440856933594,295.3101806640625,297.4967346191406,297.0401916503906,285.0509338378906,1.0,0.6360324621200562,0.3475930094718933,0.3475930094718933,1.0,1.0,-3.222442865371704,0.811973512172699,2.4104692935943604,0.0860510915517807,0.976105272769928,0.976105272769928,0.0,219.610595703125,222.0,59009.8984375,0.0,3115.016845703125,1.0,279.388427734375,283.3119506835937,298.2831726074219,302.07244873046875,293.1499938964844,293.1499938964844,279.04998779296875,30428.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420796990394592,1.0,0.0,0.0,3.600383281707764,3.6004059314727783,8.649495839563315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9750.3740234375,0.0,1437.54296875,1895.4371337890625,0.0,2861.15185546875,0.8930548429489136,1.0,0.0,3.0,1.0,0.0
18035700,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7411817312240601,0.318717360496521,0.2922309935092926,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8625099062919617,0.5116910934448242,0.4892231822013855,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.970727801322937,0.7173153758049011,0.5031852126121521,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8111264705657959,0.4203292429447174,0.4032530486583709,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6498668789863586,0.2135959267616272,0.98911452293396,284.916259765625,284.95001220703125,298.82763671875,295.298583984375,297.4906005859375,297.03741455078125,284.9018249511719,1.0,0.6358796954154968,0.3478606641292572,0.3478606641292572,1.0,1.0,-3.2145676612854004,0.8102917075157166,2.404275894165039,0.0861954540014267,0.9010576605796814,0.9010576605796814,0.0,221.14393615722656,222.0,59899.70703125,0.0,3106.467529296875,1.0,279.2065734863281,283.15692138671875,298.3506164550781,302.3964538574219,293.1499938964844,293.1499938964844,279.04998779296875,33500.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514077663421631,1.0,0.0,0.0,3.655649185180664,3.655672788619995,8.917072591430042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9624.3154296875,0.0,1520.7349853515625,1895.4371337890625,0.0,2948.4580078125,0.9029943346977234,1.0,0.0,3.0,1.0,0.0
18035760,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7383135557174683,0.3170089423656463,0.2909689545631408,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8591784834861755,0.5094884634017944,0.487455278635025,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9675828218460084,0.7155802249908447,0.5022768378257751,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8081092834472656,0.4186732470989227,0.4019723236560821,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.647184431552887,0.2123957127332687,0.9847400188446044,284.8621826171875,284.95001220703125,298.8114624023437,295.2870178222656,297.4813232421875,297.0304260253906,284.8663024902344,1.0,0.635534405708313,0.348107248544693,0.348107248544693,1.0,1.0,-3.20304012298584,0.8074027895927429,2.395637273788452,0.0859771072864532,0.8381969332695007,0.8381969332695007,0.0,223.17608642578125,225.0,59363.41015625,0.0,3092.845458984375,1.0,279.12457275390625,283.1190490722656,298.33209228515625,302.3122253417969,293.1499938964844,293.1499938964844,279.3500061035156,39718.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561634421348572,1.0,0.0,0.0,3.543954610824585,3.543978214263916,8.380493454751559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8781.7431640625,0.0,1445.373046875,1895.4371337890625,0.0,2993.029052734375,0.8825763463973999,1.0,0.0,3.0,1.0,0.0
18035820,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7355055809020996,0.3156462907791137,0.2896623015403747,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8559287190437317,0.5076273083686829,0.4856185019016266,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9644402265548706,0.7144080400466919,0.5013150572776794,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.805059015750885,0.4172837138175964,0.4006136357784271,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6445249319076538,0.2113092839717865,0.9800083637237548,284.96075439453125,284.95001220703125,298.7956237792969,295.27545166015625,297.4742126464844,297.0263061523437,284.9710388183594,1.0,0.6350788474082947,0.3483538031578064,0.3483538031578064,1.0,1.0,-3.190777063369751,0.8042802810668945,2.3864967823028564,0.0855453610420227,0.8877743482589722,0.8877743482589722,0.0,225.11148071289065,225.0,58393.3984375,0.0,3077.206787109375,1.0,279.30322265625,283.2355041503906,298.2442626953125,301.97906494140625,293.1499938964844,293.1499938964844,279.3500061035156,36685.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491363525390625,1.0,0.0,0.0,3.5228147506713867,3.52283787727356,8.280812267003057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8905.248046875,0.0,1401.1722412109375,1895.4371337890625,0.0,2927.18212890625,0.8794469833374023,1.0,0.0,3.0,1.0,0.0
18035880,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7334746718406677,0.314681738615036,0.288728266954422,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8535116314888,0.5061821341514587,0.4841815531253814,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9622371792793274,0.7138639688491821,0.5008267760276794,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8027743101119995,0.4162465035915375,0.3995790779590606,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6424795985221863,0.2104204446077346,0.9760053753852844,284.9937744140625,284.95001220703125,298.78009033203125,295.263916015625,297.46990966796875,297.0256652832031,284.9912414550781,1.0,0.6347055435180664,0.3486003875732422,0.3486003875732422,1.0,1.0,-3.181276321411133,0.8020198941230774,2.3792564868927,0.0853301435708999,0.9238048195838928,0.9238048195838928,0.0,226.5359039306641,228.0,58349.84765625,0.0,3064.74267578125,1.0,279.38995361328125,283.26824951171875,298.2320861816406,302.0101318359375,293.1499938964844,293.1499938964844,279.04998779296875,33250.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453408479690552,1.0,0.0,0.0,3.599018812179565,3.5990419387817383,8.642940656500286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9653.046875,0.0,1456.8978271484375,1895.4371337890625,0.0,2891.65283203125,0.8934494256973267,1.0,0.0,3.0,1.0,0.0
18035940,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7315388917922974,0.3134565651416778,0.2878457605838775,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8512046933174133,0.5044696927070618,0.4828050136566162,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9601022005081176,0.7128381729125977,0.5003759264945984,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8005895018577576,0.4149948954582214,0.3986032605171203,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6405414938926697,0.2094335705041885,0.9722209572792052,284.8897705078125,284.95001220703125,298.7648620605469,295.2523498535156,297.46441650390625,297.0234069824219,284.87744140625,1.0,0.6343711018562317,0.3488469421863556,0.3488469421863556,1.0,1.0,-3.172297954559326,0.7999136447906494,2.3723843097686768,0.085260659456253,0.8567979335784912,0.8567979335784912,0.0,227.94158935546875,228.0,58966.94921875,0.0,3053.326416015625,1.0,279.208740234375,283.1493835449219,298.28814697265625,302.2881774902344,293.1499938964844,293.1499938964844,279.04998779296875,36198.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523716330528259,1.0,0.0,0.0,3.603879451751709,3.60390305519104,8.666302164783701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9484.6328125,0.0,1483.925048828125,1895.4371337890625,0.0,2957.48876953125,0.8929446339607239,1.0,0.0,3.0,1.0,0.0
