time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036000,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7290101051330566,0.3118469715118408,0.2866244614124298,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8482997417449951,0.5023461580276489,0.4810543954372406,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.957119345664978,0.7111395001411438,0.4994506239891052,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7977889776229858,0.4133898317813873,0.3973175883293152,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6381646990776062,0.2082447707653045,0.9677030444145204,284.8560485839844,284.95001220703125,298.75,295.2408447265625,297.456787109375,297.0182189941406,284.8594665527344,1.0,0.6339151859283447,0.3490935266017914,0.3490935266017914,1.0,1.0,-3.160640239715576,0.7969587445259094,2.3636815547943115,0.0849743336439132,0.8025907874107361,0.8025907874107361,0.0,229.7440490722656,216.0,58034.6875,0.0,3038.44775390625,1.0,279.1270446777344,283.1285095214844,298.26824951171875,302.1884155273437,293.1499938964844,293.1499938964844,279.3500061035156,42812.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552712202072144,1.0,0.0,0.0,3.456010103225708,3.456033706665039,7.969725288603513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8625.515625,0.0,1376.128173828125,1895.4371337890625,0.0,2984.664306640625,0.8623035550117493,1.0,0.0,3.0,1.0,0.0
18036060,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7282731533050537,0.310633897781372,0.2853239476680755,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8476002216339111,0.500625729560852,0.4792106747627258,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.956876277923584,0.7100847959518433,0.4984620213508606,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7971734404563904,0.4121079742908478,0.395922988653183,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6373477578163147,0.2072137892246246,0.9625881314277648,284.9730529785156,284.95001220703125,298.7355651855469,295.2286071777344,297.4514465332031,297.0158996582031,284.9815979003906,1.0,0.6315810680389404,0.3494184017181396,0.3494184017181396,1.0,1.0,-3.1478426456451416,0.7938543558120728,2.35398817062378,0.0846990793943405,0.8683671355247498,0.8683671355247498,0.0,228.7963256835937,216.0,57370.1640625,0.0,3006.491455078125,1.0,279.300048828125,283.26092529296875,298.18231201171875,301.8493957519531,293.1499938964844,293.1499938964844,279.3500061035156,36817.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468239307403564,1.0,0.0,0.0,3.4381277561187744,3.438149929046631,7.887462629696529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8776.58203125,0.0,1315.7371826171875,1895.4371337890625,0.0,2905.53271484375,0.861343264579773,1.0,0.0,3.0,1.0,0.0
18036120,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7291038036346436,0.3097434639930725,0.2843345105648041,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8486950397491455,0.4992415904998779,0.4777049720287323,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9589107632637024,0.7095018625259399,0.4978815913200378,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7983561158180237,0.4111127257347107,0.3947958350181579,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6378362774848938,0.2063628733158111,0.9580188989639282,285.00128173828125,284.95001220703125,298.7216491699219,295.2149963378906,297.44830322265625,297.0162048339844,284.99853515625,1.0,0.6287175416946411,0.3497432768344879,0.3497432768344879,1.0,1.0,-3.13729214668274,0.791465699672699,2.3458263874053955,0.0846172124147415,0.9038861989974976,0.9038861989974976,0.0,226.0211181640625,204.0,57307.23828125,0.0,2969.63916015625,1.0,279.3896789550781,283.29150390625,298.1732788085937,301.8810119628906,293.1499938964844,293.1499938964844,279.04998779296875,33175.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423035144805908,1.0,0.0,0.0,3.514127492904663,3.5141496658325195,8.240021429628541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9496.8525390625,0.0,1366.8470458984375,1895.4371337890625,0.0,2863.244384765625,0.8749145269393921,1.0,0.0,3.0,1.0,0.0
18036180,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7305150032043457,0.3085702359676361,0.2833220958709717,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8505098223686218,0.4975615441799164,0.4761762320995331,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9617671370506288,0.7083614468574524,0.4972324669361114,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8002577424049377,0.4098745286464691,0.3936502933502197,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.63886958360672,0.2054118812084198,0.9534731507301332,284.89666748046875,284.95001220703125,298.70819091796875,295.20001220703125,297.44403076171875,297.014892578125,284.8843688964844,1.0,0.6253826022148132,0.3500681817531585,0.3500681817531585,1.0,1.0,-3.1266181468963623,0.7890263199806213,2.3375918865203857,0.084616482257843,0.8383356928825378,0.8383356928825378,0.0,222.43142700195312,204.0,57824.98828125,0.0,2928.40185546875,1.0,279.2140808105469,283.1737365722656,298.23114013671875,302.1584777832031,293.1499938964844,293.1499938964844,279.04998779296875,36372.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491310477256775,1.0,0.0,0.0,3.517334222793579,3.517357110977173,8.25506674573262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9333.0869140625,0.0,1393.2027587890625,1895.4371337890625,0.0,2927.13232421875,0.8736303448677063,1.0,0.0,3.0,1.0,0.0
18036240,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.731757402420044,0.307018518447876,0.2819437980651855,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8522472977638245,0.4954708218574524,0.4742391705513,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9644157886505128,0.7065359354019165,0.4960635900497436,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8020685911178589,0.4082812964916229,0.3921588957309723,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6398371458053589,0.2042673826217651,0.9481001496315002,284.86065673828125,284.95001220703125,298.6952514648437,295.1837463378906,297.4378967285156,297.0110168457031,284.8641967773437,1.0,0.6215472221374512,0.3503930568695068,0.3503930568695068,1.0,1.0,-3.112980365753174,0.7856417894363403,2.327338457107544,0.0843646824359893,0.7844762206077576,0.7844762206077576,0.0,218.6146545410156,192.0,56750.8828125,0.0,2880.17333984375,1.0,279.1299133300781,283.1506042480469,298.2105407714844,302.06024169921875,293.1499938964844,293.1499938964844,279.3500061035156,43478.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521931171417236,1.0,0.0,0.0,3.3615410327911377,3.3615636825561523,7.539979378634598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.7392578125,0.0,1286.8360595703125,1895.4371337890625,0.0,2955.81591796875,0.8410946130752563,1.0,0.0,3.0,1.0,0.0
18036300,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7334771156311035,0.3058726787567138,0.2805725336074829,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8545699715614319,0.4937915802001953,0.4722963273525238,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.967696726322174,0.7053815126419067,0.4948979616165161,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8044393062591553,0.4070210754871368,0.3906459510326385,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.6411988735198975,0.2032890021800995,0.9425659775733948,284.97735595703125,284.95001220703125,298.6827392578125,295.166259765625,297.43377685546875,297.0097045898437,284.9844970703125,1.0,0.6173791289329529,0.3507179319858551,0.3507179319858551,1.0,1.0,-3.0991172790527344,0.7821832895278931,2.316933870315552,0.0839652642607688,0.8530594110488892,0.8530594110488892,0.0,214.215087890625,192.0,56255.3203125,0.0,2828.798583984375,1.0,279.297119140625,283.2803039550781,298.1195678710937,301.7188415527344,293.1499938964844,293.1499938964844,279.3500061035156,36508.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437344431877136,1.0,0.0,0.0,3.354067325592041,3.35408878326416,7.506489509978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8639.1669921875,0.0,1231.67333984375,1895.4371337890625,0.0,2876.625,0.8425329923629761,1.0,0.0,3.0,1.0,0.0
18036360,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7361754179000854,0.3049763441085815,0.2795203924179077,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8579977750778198,0.4923731982707977,0.4706989526748657,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9721498489379884,0.7046023607254028,0.494143396615982,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8078551888465881,0.4059870541095733,0.3894165754318237,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6433684229850769,0.2024545222520828,0.9377123713493348,284.9947509765625,284.95001220703125,298.6706848144531,295.1475524902344,297.43133544921875,297.0102844238281,284.9925537109375,1.0,0.6130963563919067,0.3511004149913788,0.3511004149913788,1.0,1.0,-3.087707996368408,0.7796437740325928,2.3080642223358154,0.0839737132191658,0.8795861005783081,0.8795861005783081,0.0,209.08583068847656,180.0,56122.85546875,0.0,2778.88037109375,1.0,279.3902587890625,283.302978515625,298.10565185546875,301.74462890625,293.1499938964844,293.1499938964844,279.6499938964844,33569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392768502235413,1.0,0.0,0.0,3.4297409057617188,3.429762363433838,7.849029088902171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8331.0322265625,0.0,1284.56298828125,1895.4371337890625,0.0,2834.959228515625,0.8553383946418762,1.0,0.0,3.0,1.0,0.0
18036420,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7391976714134216,0.3039827048778534,0.2784762978553772,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.861838698387146,0.4908563196659088,0.4691125154495239,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9768402576446532,0.7036166787147522,0.4933704137802124,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.811546266078949,0.4048767387866974,0.3882026374340057,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6458597779273987,0.2015997916460037,0.9329871535301208,285.0293884277344,284.95001220703125,298.6590576171875,295.1277160644531,297.4286804199219,297.0104675292969,285.03955078125,1.0,0.6086863279342651,0.3514829277992248,0.3514829277992248,1.0,1.0,-3.076477527618408,0.7771578431129456,2.2993197441101074,0.084101028740406,0.9169701337814332,0.9169701337814332,0.0,203.7454528808593,180.0,55256.25,0.0,2728.541748046875,1.0,279.59326171875,283.3650817871094,298.0687255859375,301.55499267578125,293.1499938964844,293.1499938964844,279.6499938964844,33143.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832670271396637,1.0,0.0,0.0,3.4736337661743164,3.473655462265014,8.051213740145613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.1357421875,0.0,1325.321533203125,1895.4371337890625,0.0,2773.3173828125,0.8653703331947327,1.0,0.0,3.0,1.0,0.0
18036480,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7426661252975464,0.3031749725341797,0.2774962186813354,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8662205934524536,0.4895384013652801,0.4676007330417633,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9818456172943116,0.7029216885566711,0.4926674365997314,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8156127333641052,0.4039364159107208,0.3870527744293213,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6487591862678528,0.200849562883377,0.9284647703170776,285.05828857421875,284.95001220703125,298.6477966308594,295.10675048828125,297.4270935058594,297.0118713378906,285.0547180175781,1.0,0.6041982173919678,0.3518654108047485,0.3518654108047485,1.0,1.0,-3.065814971923828,0.7748430967330933,2.2909719944000244,0.0842937305569648,0.9726226925849916,0.9726226925849916,0.0,198.1658477783203,168.0,55358.984375,0.0,2678.402587890625,1.0,279.68756103515625,283.3929443359375,298.0765686035156,301.6377258300781,293.1499938964844,293.1499938964844,279.3500061035156,30259.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307020664215088,1.0,0.0,0.0,3.5771875381469727,3.577209711074829,8.538403903912695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.2373046875,0.0,1411.5635986328125,1895.4371337890625,0.0,2754.98193359375,0.8883591890335083,1.0,0.0,3.0,1.0,0.0
18036540,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.746285080909729,0.3019960224628448,0.2764533758163452,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.870812714099884,0.4878280758857727,0.4660209119319916,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9867531657218932,0.7015477418899536,0.4918544590473175,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8197618722915649,0.4026710391044616,0.3858507573604584,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6518332362174988,0.1999427080154419,0.9238936305046082,284.9156188964844,284.95001220703125,298.6369323730469,295.0847473144531,297.4240417480469,297.01129150390625,284.89996337890625,1.0,0.5996187925338745,0.3522478938102722,0.3522478938102722,1.0,1.0,-3.0547499656677246,0.7723840475082397,2.2823660373687744,0.0845969393849372,0.8949859738349915,0.8949859738349915,0.0,192.589111328125,168.0,56135.5078125,0.0,2627.81982421875,1.0,279.5069580078125,283.23248291015625,298.139404296875,301.94927978515625,293.1499938964844,293.1499938964844,279.3500061035156,33487.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405659198760986,1.0,0.0,0.0,3.635289907455444,3.635313272476196,8.818025776236027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.1044921875,0.0,1498.1376953125,1895.4371337890625,0.0,2847.003173828125,0.8983268141746521,1.0,0.0,3.0,1.0,0.0
18036600,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7492194771766663,0.3003178238868713,0.2749627828598022,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8747128248214722,0.4855756759643554,0.4639374911785126,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9907166957855223,0.6993104815483093,0.4904187619686126,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8232309818267822,0.4009369015693664,0.3842249512672424,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6543847322463989,0.1987640410661697,0.9182904958724976,284.8440246582031,284.95001220703125,298.6264343261719,295.0617370605469,297.4188232421875,297.0078125,284.84527587890625,1.0,0.5947833061218262,0.3526304066181183,0.3526304066181183,1.0,1.0,-3.040045022964477,0.7687532305717468,2.271291971206665,0.0846211984753608,0.8176677823066711,0.8176677823066711,0.0,187.4315643310547,156.0,55378.66796875,0.0,2572.81494140625,1.0,279.4247436523437,283.17681884765625,298.1120300292969,301.8616638183594,293.1499938964844,293.1499938964844,279.6499938964844,41149.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460486531257629,1.0,0.0,0.0,3.520373821258545,3.520397663116455,8.269340696642757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.677734375,0.0,1430.842529296875,1895.4371337890625,0.0,2898.276123046875,0.8745419979095459,1.0,0.0,3.0,1.0,0.0
18036660,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7523755431175232,0.2990028262138366,0.2734143435955047,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8788930773735046,0.4836857318878174,0.4617717862129211,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.9947240352630616,0.6977090239524841,0.4889145791530609,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8268934488296509,0.3994895815849304,0.3825123906135559,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6570917367935181,0.1977033615112304,0.9123080372810364,284.9620056152344,284.95001220703125,298.6163024902344,295.0377502441406,297.4149169921875,297.0059814453125,284.9725036621094,1.0,0.589770495891571,0.3530351221561432,0.3530351221561432,1.0,1.0,-3.02451753616333,0.7649142742156982,2.259603261947632,0.0844670608639717,0.8782407641410828,0.8782407641410828,0.0,182.1493225097656,156.0,54491.03125,0.0,2516.116455078125,1.0,279.6033020019531,283.3166198730469,298.0060729980469,301.5028076171875,293.1499938964844,293.1499938964844,279.6499938964844,36850.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387429714202881,1.0,0.0,0.0,3.480608463287353,3.480631113052368,8.083578109108203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8403.25,0.0,1358.8167724609375,1895.4371337890625,0.0,2829.972900390625,0.870734691619873,1.0,0.0,3.0,1.0,0.0
18036720,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7567003965377808,0.2980881929397583,0.2722658812999725,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8843370079994202,0.4822127223014831,0.4600370228290558,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.6967681646347046,0.4874550998210907,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8316138386726379,0.3983959555625915,0.3811522424221039,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6607308387756348,0.1968410909175872,0.9071136713027954,284.9908447265625,284.95001220703125,298.6064758300781,295.0128479003906,297.4128723144531,297.0063781738281,284.9877319335937,1.0,0.5847644805908203,0.3534398376941681,0.3534398376941681,1.0,1.0,-3.011451482772827,0.7618547677993774,2.24959659576416,0.0845139995217323,0.9112579822540284,0.9112579822540284,0.0,176.39993286132812,144.0,54369.6015625,0.0,2462.0869140625,1.0,279.6889343261719,283.3442687988281,297.9793701171875,301.5150451660156,293.1499938964844,293.1499938964844,279.3500061035156,33340.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346764445304871,1.0,0.0,0.0,3.558864116668701,3.558886766433716,8.451155508737429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9077.3662109375,0.0,1414.718505859375,1895.4371337890625,0.0,2792.02001953125,0.8843722939491272,1.0,0.0,3.0,1.0,0.0
18036780,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7601913809776306,0.2968989908695221,0.2711984515190124,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.888702929019928,0.4804556667804718,0.4583911597728729,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6958737373352051,0.4802040457725525,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8354150056838989,0.3970671594142914,0.3798791170120239,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6636198163032532,0.1958667039871215,0.90230530500412,284.8834228515625,284.95001220703125,298.5969543457031,294.9870910644531,297.4099426269531,297.005859375,284.86920166015625,1.0,0.5793927311897278,0.353844553232193,0.353844553232193,1.0,1.0,-2.9921212196350098,0.7567793726921082,2.235341787338257,0.0839639529585838,0.8406023383140564,0.8406023383140564,0.0,171.51194763183594,144.0,54761.30859375,0.0,2401.49462890625,1.0,279.51055908203125,283.223388671875,298.02459716796875,301.768310546875,293.1499938964844,293.1499938964844,279.3500061035156,36627.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420327305793762,1.0,0.0,0.0,3.555413722991944,3.555436849594116,8.434776077592687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8895.376953125,0.0,1435.03125,1895.4371337890625,0.0,2860.713134765625,0.8821235299110413,1.0,0.0,3.0,1.0,0.0
18036840,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7632431387901306,0.2953252792358398,0.269781619310379,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8926519155502319,0.4782890379428863,0.4563595354557037,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.6952449679374695,0.4719361364841461,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8388636112213135,0.3953805267810821,0.3782787322998047,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.6661913394927979,0.1946958303451538,0.8967105746269226,284.83990478515625,284.95001220703125,298.58770751953125,294.96051025390625,297.40557861328125,297.0034484863281,284.84283447265625,1.0,0.5736886262893677,0.3542492687702179,0.3542492687702179,1.0,1.0,-2.9695794582366943,0.7506750226020813,2.218904495239258,0.0827853977680206,0.7757195830345154,0.7757195830345154,0.0,166.76646423339844,132.0,53457.25390625,0.0,2336.37744140625,1.0,279.4281311035156,283.1985168457031,297.9893798828125,301.6433410644531,293.1499938964844,293.1499938964844,279.6499938964844,44914.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451230525970459,1.0,0.0,0.0,3.3741934299468994,3.374216318130493,7.596844397994573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8060.80419921875,0.0,1309.07958984375,1895.4371337890625,0.0,2889.614990234375,0.8435947299003601,1.0,0.0,3.0,1.0,0.0
18036900,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7666694521903992,0.2941644787788391,0.2683857381343841,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8970249891281128,0.4765524268150329,0.4543456137180328,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.696022629737854,0.4632162153720855,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8426833748817444,0.3940350711345672,0.3766740560531616,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6690549254417419,0.1936913579702377,0.891025722026825,284.9633178710937,284.95001220703125,298.5787658691406,294.9331359863281,297.40301513671875,297.0033874511719,284.9708557128906,1.0,0.5677323341369629,0.3546539843082428,0.3546539843082428,1.0,1.0,-2.946070909500122,0.744252622127533,2.2018182277679443,0.0812829062342643,0.8428718447685242,0.8428718447685242,0.0,161.84104919433594,132.0,52729.8515625,0.0,2269.818603515625,1.0,279.5959777832031,283.33843994140625,297.8800964355469,301.26959228515625,293.1499938964844,293.1499938964844,279.6499938964844,37431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356314897537231,1.0,0.0,0.0,3.3422417640686035,3.3422632217407227,7.453651278410689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8186.33447265625,0.0,1226.775390625,1895.4371337890625,0.0,2800.928955078125,0.8410414457321167,1.0,0.0,3.0,1.0,0.0
18036960,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.771178662776947,0.2932600677013397,0.267336755990982,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9025325775146484,0.4750947952270508,0.4527175724506378,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.6979371309280396,0.4534077644348144,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8475180864334106,0.3929197490215301,0.3753807544708252,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6727930307388306,0.192827358841896,0.8861061930656433,284.9774780273437,284.95001220703125,298.5700378417969,294.905029296875,297.4037170410156,297.0072631835937,284.9742736816406,1.0,0.5616545677185059,0.3552402257919311,0.3552402257919311,1.0,1.0,-2.923593521118164,0.7386066317558289,2.1849868297576904,0.0802044570446014,0.8623101115226746,0.8623101115226746,0.0,156.54705810546875,120.0,52297.19921875,0.0,2204.034423828125,1.0,279.6896057128906,283.35906982421875,297.8524169921875,301.2677001953125,293.1499938964844,293.1499938964844,279.95001220703125,34546.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298316597938538,1.0,0.0,0.0,3.4086451530456543,3.4086668491363525,7.752770443403278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7875.04833984375,0.0,1270.7032470703125,1895.4371337890625,0.0,2746.87841796875,0.8506432175636292,1.0,0.0,3.0,1.0,0.0
18037020,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7761270403862,0.2922627627849579,0.2663019597530365,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.90872460603714,0.4735541939735412,0.4511170089244842,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.7004033327102661,0.4431877136230469,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8528327345848083,0.3917304277420044,0.3741070032119751,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.676933228969574,0.1919356137514114,0.8813055157661438,285.0131225585937,284.95001220703125,298.5615539550781,294.8762512207031,297.4067077636719,297.0140686035156,285.023681640625,1.0,0.5554410219192505,0.3558264374732971,0.3558264374732971,1.0,1.0,-2.900840759277344,0.7328783869743347,2.1679623126983643,0.0790999457240104,0.894961953163147,0.894961953163147,0.0,151.1648712158203,120.0,51186.2890625,0.0,2138.26123046875,1.0,279.8912353515625,283.426025390625,297.80224609375,301.0480041503906,293.1499938964844,293.1499938964844,279.95001220703125,34090.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215219974517822,1.0,0.0,0.0,3.430999279022217,3.431020736694336,7.854789600969525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.96044921875,0.0,1289.462646484375,1895.4371337890625,0.0,2669.675537109375,0.8565672636032104,1.0,0.0,3.0,1.0,0.0
18037080,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7816550731658936,0.2914327383041382,0.2653344571590423,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.915950894355774,0.4722063243389129,0.4496059715747833,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.70360267162323,0.4324656426906585,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8587729334831238,0.3906971216201782,0.3729018568992615,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.681579053401947,0.1911440193653106,0.8767155408859253,285.0355834960937,284.95001220703125,298.55328369140625,294.8468322753906,297.414306640625,297.02703857421875,285.031005859375,1.0,0.5491129159927368,0.3564126789569855,0.3564126789569855,1.0,1.0,-2.878007411956787,0.7270976901054382,2.150909662246704,0.0779764801263809,0.9401195049285888,0.9401195049285888,0.0,145.6771697998047,123.0,51025.4140625,0.0,2072.774658203125,1.0,279.9865417480469,283.447265625,297.8009338378906,301.1051940917969,293.1499938964844,293.1499938964844,279.6499938964844,31031.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178986310958862,1.0,0.0,0.0,3.530902147293091,3.530924081802368,8.318875757140631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8635.58984375,0.0,1368.6937255859375,1895.4371337890625,0.0,2636.11279296875,0.8777414560317993,1.0,0.0,3.0,1.0,0.0
18037140,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7850961685180664,0.2902616560459137,0.2643589675426483,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9206022620201112,0.4705055654048919,0.4480944871902466,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7063239216804504,0.4253745675086975,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8625543713569641,0.3893686830997467,0.3717051744461059,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6844041347503662,0.1902299523353576,0.8724212050437927,284.9021301269531,284.95001220703125,298.54522705078125,294.8168029785156,297.42138671875,297.0391540527344,284.88580322265625,1.0,0.54478919506073,0.3569988906383514,0.3569988906383514,1.0,1.0,-2.859883069992065,0.7228201627731323,2.1370630264282227,0.0772259980440139,0.8622670769691467,0.8622670769691467,0.0,141.98948669433594,123.0,51508.875,0.0,2024.7330322265625,1.0,279.8097229003906,283.2982177734375,297.85992431640625,301.3861999511719,293.1499938964844,293.1499938964844,279.6499938964844,34664.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267926573753357,1.0,0.0,0.0,3.5643515586853027,3.5643744468688965,8.477236974613334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8480.7265625,0.0,1430.197021484375,1895.4371337890625,0.0,2718.609130859375,0.882940411567688,1.0,0.0,3.0,1.0,0.0
18037200,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7863864898681641,0.2886542677879333,0.2630135715007782,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9225986003875732,0.4683263897895813,0.4461660385131836,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9990000128746032,0.7078520655632019,0.4211850166320801,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.864199161529541,0.3876329660415649,0.3701639771461487,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6854188442230225,0.1890889257192611,0.8674291372299194,284.8367919921875,284.95001220703125,298.5373229980469,294.7862548828125,297.4228210449219,297.0435485839844,284.8389892578125,1.0,0.541228175163269,0.3575851321220398,0.3575851321220398,1.0,1.0,-2.8430593013763428,0.7189172506332397,2.1241421699523926,0.0770517662167549,0.7853591442108154,0.7853591442108154,0.0,139.6216278076172,126.0,50444.0078125,0.0,1985.7412109375,1.0,279.7264099121094,283.252197265625,297.8275146484375,301.2826232910156,293.1499938964844,293.1499938964844,279.95001220703125,43562.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315377235412598,1.0,0.0,0.0,3.408586025238037,3.40860915184021,7.752501005597878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7717.63232421875,0.0,1333.64404296875,1895.4371337890625,0.0,2762.76513671875,0.8499284982681274,1.0,0.0,3.0,1.0,0.0
18037260,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7867163419723511,0.2874364554882049,0.2616787254810333,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9233011603355408,0.4665402173995971,0.4442278146743774,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.7093505859375,0.4185347557067871,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8648055791854858,0.3862209320068359,0.3686116933822632,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6855226159095764,0.1880845725536346,0.8623374104499817,284.9657897949219,284.95001220703125,298.5295715332031,294.75518798828125,297.4258117675781,297.0497131347656,284.9755249023437,1.0,0.5383318066596985,0.3582625985145569,0.3582625985145569,1.0,1.0,-2.827949285507202,0.7157607674598694,2.112188577651977,0.0775158405303955,0.8544263243675232,0.8544263243675232,0.0,137.98171997070312,126.0,49802.26171875,0.0,1953.4224853515625,1.0,279.8963317871094,283.398681640625,297.7110595703125,300.9150390625,293.1499938964844,293.1499938964844,279.95001220703125,37083.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228246569633484,1.0,0.0,0.0,3.370370864868164,3.3703925609588623,7.579642442578916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7842.75830078125,0.0,1251.2406005859375,1895.4371337890625,0.0,2681.7578125,0.8470067977905273,1.0,0.0,3.0,1.0,0.0
18037320,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7870829105377197,0.2865298092365265,0.2607370615005493,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.923863172531128,0.4650895893573761,0.4427199065685272,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.7108413577079773,0.4164620637893677,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8653056621551514,0.3850990235805511,0.3674239218235016,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6855393648147583,0.1872422099113464,0.8581256866455078,284.99468994140625,284.95001220703125,298.52197265625,294.7236633300781,297.4306335449219,297.05816650390625,284.9922180175781,1.0,0.536064863204956,0.358940064907074,0.358940064907074,1.0,1.0,-2.8160197734832764,0.7136290669441223,2.102390766143799,0.0784216448664665,0.8873941898345947,0.8873941898345947,0.0,136.7105255126953,129.0,49665.35546875,0.0,1928.23486328125,1.0,279.9888000488281,283.4273376464844,297.6783142089844,300.9191589355469,293.1499938964844,293.1499938964844,280.25,33418.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817615807056427,1.0,0.0,0.0,3.4548816680908203,3.4549033641815186,7.964520705172617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7573.90771484375,0.0,1308.451416015625,1895.4371337890625,0.0,2633.495849609375,0.8610432744026184,1.0,0.0,3.0,1.0,0.0
18037380,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7868731617927551,0.2855214178562164,0.2598496079444885,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.923638105392456,0.4635410010814667,0.4412798285484314,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.711829662322998,0.4153674840927124,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8651854991912842,0.3839044272899627,0.3663053810596466,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6850607991218567,0.1863761097192764,0.8541942238807678,285.03106689453125,284.95001220703125,298.5144958496094,294.6917419433594,297.4329833984375,297.0632019042969,285.0432434082031,1.0,0.5343036651611328,0.3596175611019134,0.3596175611019134,1.0,1.0,-2.805836200714112,0.7120444774627686,2.0937917232513428,0.0796147733926773,0.9260037541389464,0.9260037541389464,0.0,135.9134063720703,129.0,48809.4921875,0.0,1908.2586669921875,1.0,280.1928405761719,283.4925842285156,297.6250915527344,300.7138061523437,293.1499938964844,293.1499938964844,280.25,33029.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100441098213196,1.0,0.0,0.0,3.501983880996704,3.5020060539245605,8.183170621123281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7709.76318359375,0.0,1353.3199462890625,1895.4371337890625,0.0,2563.599609375,0.8715916275978088,1.0,0.0,3.0,1.0,0.0
18037440,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7862467169761658,0.2846884429454803,0.2590365707874298,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9228288531303406,0.462187260389328,0.439930111169815,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9990000128746032,0.7127640843391418,0.4150316119194031,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.864604115486145,0.3828781545162201,0.3652704656124115,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.6842088103294373,0.1856032162904739,0.8505266904830933,285.0725402832031,284.95001220703125,298.5071105957031,294.6594543457031,297.4360046386719,297.0690612792969,285.069580078125,1.0,0.5329647064208984,0.3602950274944305,0.3602950274944305,1.0,1.0,-2.7971787452697754,0.7109501957893372,2.086228609085083,0.0808801352977752,0.9928151965141296,0.9928151965141296,0.0,135.47930908203125,132.0,48894.9765625,0.0,1892.53857421875,1.0,280.28582763671875,283.5276184082031,297.623291015625,300.7835388183594,293.1499938964844,293.1499938964844,279.95001220703125,30024.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807496964931488,1.0,0.0,0.0,3.610656976699829,3.610679626464844,8.698928581907239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8361.953125,0.0,1445.608154296875,1895.4371337890625,0.0,2540.162109375,0.895758867263794,1.0,0.0,3.0,1.0,0.0
18037500,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7850252985954285,0.2835157811641693,0.2581841051578522,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9212520718574524,0.4604731500148773,0.4385413825511932,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.7128877639770508,0.4155482649803161,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.863413393497467,0.3815550506114959,0.3642107248306274,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.682858943939209,0.1846836656332016,0.8468744158744812,284.935546875,284.95001220703125,298.4997863769531,294.6268615722656,297.434326171875,297.068603515625,284.91680908203125,1.0,0.5319661498069763,0.3609724938869476,0.3609724938869476,1.0,1.0,-2.7894439697265625,0.7101594805717468,2.079284429550171,0.0820250809192657,0.9256060123443604,0.9256060123443604,0.0,135.41650390625,132.0,49745.19921875,0.0,1880.1082763671875,1.0,280.1026306152344,283.3651123046875,297.686767578125,301.0888977050781,293.1499938964844,293.1499938964844,279.95001220703125,32576.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184089064598083,1.0,0.0,0.0,3.686290740966797,3.686314344406128,9.067184123523476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8246.130859375,0.0,1548.0496826171875,1895.4371337890625,0.0,2640.8349609375,0.9095353484153748,1.0,0.0,3.0,1.0,0.0
18037560,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7824264764785767,0.2818323671817779,0.2569004595279693,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9180492758750916,0.458189308643341,0.4366581737995147,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.7118645310401917,0.4175113439559936,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8609139323234558,0.3797478675842285,0.3627395033836365,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.6803749203681946,0.1834761947393417,0.8421998023986816,284.8475036621094,284.95001220703125,298.4925537109375,294.593994140625,297.4255065917969,297.0588073730469,284.8479919433594,1.0,0.5311540961265564,0.3615082800388336,0.3615082800388336,1.0,1.0,-2.780613422393799,0.7086805701255798,2.071932792663574,0.0823441296815872,0.841178297996521,0.841178297996521,0.0,135.88755798339844,135.0,49326.09375,0.0,1868.5648193359373,1.0,280.0210266113281,283.29656982421875,297.6549072265625,301.0057373046875,293.1499938964844,293.1499938964844,280.25,39519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252624273300171,1.0,0.0,0.0,3.5940804481506348,3.594104528427124,8.619238656137895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7558.42626953125,0.0,1497.7711181640625,1895.4371337890625,0.0,2704.389404296875,0.8913148641586304,1.0,0.0,3.0,1.0,0.0
18037620,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7793014049530029,0.2804127037525177,0.2555173933506012,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9142074584960938,0.4561578929424286,0.4346350133419037,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9990000128746032,0.7108233571052551,0.4201643168926239,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.857875645160675,0.3781411945819855,0.3611429333686828,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6773621439933777,0.1823198795318603,0.8370176553726196,284.9555358886719,284.95001220703125,298.4853515625,294.5609130859375,297.41827392578125,297.05096435546875,284.9693603515625,1.0,0.530488133430481,0.3620440363883972,0.3620440363883972,1.0,1.0,-2.77155876159668,0.707120954990387,2.064437866210937,0.0822037160396575,0.8919129371643066,0.8919129371643066,0.0,136.6190643310547,135.0,48355.93359375,0.0,1857.9688720703125,1.0,280.2016296386719,283.4314270019531,297.5337829589844,300.64849853515625,293.1499938964844,293.1499938964844,280.25,37037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181703686714172,1.0,0.0,0.0,3.544319868087769,3.5443432331085205,8.382221494684927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7661.48486328125,0.0,1426.2784423828125,1895.4371337890625,0.0,2638.627197265625,0.8848445415496826,1.0,0.0,3.0,1.0,0.0
18037680,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7767800688743591,0.2794151902198791,0.254511684179306,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.911016047000885,0.4545768499374389,0.4330205619335174,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7101379632949829,0.4225176572799682,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8553327918052673,0.3769138753414154,0.3598840236663818,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.674737274646759,0.1813544034957885,0.8325194716453552,285.0030822753906,284.95001220703125,298.4781799316406,294.5276794433594,297.4149475097656,297.04833984375,285.0010070800781,1.0,0.5300272703170776,0.3625797927379608,0.3625797927379608,1.0,1.0,-2.764314889907837,0.7061528563499451,2.058161973953247,0.082172080874443,0.93878835439682,0.93878835439682,0.0,137.29647827148438,138.0,48310.9921875,0.0,1849.9664306640625,1.0,280.2873229980469,283.47027587890625,297.4949951171875,300.6509704589844,293.1499938964844,293.1499938964844,279.95001220703125,32965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139306902885437,1.0,0.0,0.0,3.629943609237671,3.629966974258423,8.79210858784063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.7734375,0.0,1488.391845703125,1895.4371337890625,0.0,2599.43701171875,0.9005045890808105,1.0,0.0,3.0,1.0,0.0
18037740,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7742716073989868,0.2781919836997986,0.2535858154296875,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.907866597175598,0.4527643322944641,0.4315019249916076,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7089239954948425,0.4250166118144989,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8527888655662537,0.3754994571208954,0.3587113916873932,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6721252799034119,0.180306851863861,0.8282814621925354,284.8973693847656,284.95001220703125,298.4710388183594,294.49432373046875,297.4090881347656,297.0423889160156,284.88116455078125,1.0,0.529732346534729,0.3631155490875244,0.3631155490875244,1.0,1.0,-2.757878065109253,0.7054238319396973,2.052454233169556,0.0825386121869087,0.87437504529953,0.87437504529953,0.0,138.0858154296875,138.0,48972.00390625,0.0,1843.76123046875,1.0,280.10357666015625,283.34234619140625,297.5408935546875,300.9084167480469,293.1499938964844,293.1499938964844,279.95001220703125,35480.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225458860397339,1.0,0.0,0.0,3.650739192962648,3.6507630348205566,8.893135259313567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.685546875,0.0,1530.1016845703125,1895.4371337890625,0.0,2679.17138671875,0.9031548500061036,1.0,0.0,3.0,1.0,0.0
18037800,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7709406018257141,0.276555448770523,0.2523266673088074,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9039297699928284,0.4504998326301574,0.4296088814735412,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9990000128746032,0.7068267464637756,0.4283429682254791,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8495072722434998,0.3737028837203979,0.3572288155555725,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6688751578330994,0.1790436506271362,0.823312520980835,284.8355407714844,284.95001220703125,298.4638366699219,294.4608764648437,297.3986511230469,297.0303039550781,284.8380126953125,1.0,0.5294944047927856,0.363651305437088,0.363651305437088,1.0,1.0,-2.7503364086151123,0.7043153643608093,2.046020984649658,0.0829235687851905,0.7989554405212402,0.7989554405212402,0.0,139.19613647460938,141.0,48117.2890625,0.0,1837.388671875,1.0,280.0227355957031,283.2998046875,297.50360107421875,300.80242919921875,293.1499938964844,293.1499938964844,280.25,43621.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827311098575592,1.0,0.0,0.0,3.498690605163574,3.4987146854400635,8.167787086676981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7422.85302734375,0.0,1425.9140625,1895.4371337890625,0.0,2723.42919921875,0.8702736496925354,1.0,0.0,3.0,1.0,0.0
