time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037860,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7674800753593445,0.2752586305141449,0.2510376274585724,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8999501466751099,0.4485834240913391,0.4276678562164306,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.704980731010437,0.4319065511226654,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8460913896560669,0.3721912205219269,0.3557004332542419,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6654711961746216,0.1778951585292816,0.818103015422821,284.9690856933594,284.95001220703125,298.4566345214844,294.4273986816406,297.39111328125,297.0220031738281,284.9817810058594,1.0,0.5293087363243103,0.3641699850559234,0.3641699850559234,1.0,1.0,-2.742637157440185,0.7031220197677612,2.039515256881714,0.0830041840672493,0.8700483441352844,0.8700483441352844,0.0,140.4010009765625,141.0,47474.63671875,0.0,1831.2459716796875,1.0,280.1987609863281,283.4542236328125,297.3820495605469,300.4361572265625,293.1499938964844,293.1499938964844,280.25,37388.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183537125587463,1.0,0.0,0.0,3.450800895690918,3.450823307037353,7.945716902213462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7547.837890625,0.0,1332.4573974609375,1895.4371337890625,0.0,2640.32421875,0.8654379844665527,1.0,0.0,3.0,1.0,0.0
18037920,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.764789879322052,0.2743163704872131,0.2501222491264343,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8967245817184448,0.4470523297786712,0.426142156124115,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.7035202383995056,0.4348857402801513,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8433487415313721,0.3710066676139831,0.354518175125122,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6626442074775696,0.1769284605979919,0.8136796951293945,285.0150146484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3869934082031,297.01837158203125,285.0126953125,1.0,0.5292455554008484,0.3646886646747589,0.3646886646747589,1.0,1.0,-2.7365450859069824,0.7023991942405701,2.034145832061768,0.0840527042746543,0.9194647669792176,0.9194647669792176,0.0,141.46713256835938,144.0,47428.5625,0.0,1826.927734375,1.0,280.2877502441406,283.49395751953125,297.34698486328125,300.4411926269531,293.1499938964844,293.1499938964844,279.95001220703125,32720.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128949403762817,1.0,0.0,0.0,3.540473461151123,3.5404958724975586,8.364037853425543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.50390625,0.0,1390.891845703125,1895.4371337890625,0.0,2589.877685546875,0.8812238574028015,1.0,0.0,3.0,1.0,0.0
18037980,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7621131539344788,0.2731089890003204,0.249238908290863,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8934921026229858,0.4452500939369201,0.4246627688407898,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.7015082240104675,0.4379558265209198,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8406187891960144,0.3695991635322571,0.3533799946308136,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6598642468452454,0.1758695393800735,0.8094635605812073,284.90692138671875,284.95001220703125,298.44207763671875,294.360595703125,297.380859375,297.0120849609375,284.89093017578125,1.0,0.5292743444442749,0.365207314491272,0.365207314491272,1.0,1.0,-2.730962038040161,0.7018534541130066,2.0291085243225098,0.0849220529198646,0.856392502784729,0.856392502784729,0.0,142.58837890625,144.0,48063.17578125,0.0,1823.650146484375,1.0,280.10888671875,283.36480712890625,297.3992004394531,300.7049560546875,293.1499938964844,293.1499938964844,279.95001220703125,35477.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210251927375793,1.0,0.0,0.0,3.5647876262664795,3.5648107528686523,8.479312327835942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8012.7001953125,0.0,1436.5987548828125,1895.4371337890625,0.0,2665.069580078125,0.883821964263916,1.0,0.0,3.0,1.0,0.0
18038040,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7587225437164307,0.2714740633964538,0.247997298836708,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8895212411880493,0.4429856538772583,0.4227844774723053,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9990000128746032,0.6985602974891663,0.4417152404785156,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.837263286113739,0.3677965700626373,0.3519077897071838,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.656566321849823,0.1745991855859756,0.8044965267181396,284.8434753417969,284.95001220703125,298.4346618652344,294.3273620605469,297.3714904785156,297.0015563964844,284.84619140625,1.0,0.5292969346046448,0.3657259941101074,0.3657259941101074,1.0,1.0,-2.7239956855773926,0.7008250951766968,2.0231707096099854,0.0859250947833061,0.7830786108970642,0.7830786108970642,0.0,143.98220825195312,132.0,47177.38671875,0.0,1819.5479736328125,1.0,280.02545166015625,283.3198547363281,297.36737060546875,300.6091003417969,293.1499938964844,293.1499938964844,280.25,44042.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258021473884583,1.0,0.0,0.0,3.40977144241333,3.409794569015503,7.757893740745203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7321.53125,0.0,1338.183349609375,1895.4371337890625,0.0,2709.403564453125,0.8500254154205322,1.0,0.0,3.0,1.0,0.0
18038100,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7572888135910034,0.2701561450958252,0.2466459274291992,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8879762887954712,0.4410478472709656,0.420777678489685,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9990000128746032,0.696088969707489,0.4418542981147766,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8359860777854919,0.3662540912628174,0.3503063321113586,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6549677848815918,0.1734346449375152,0.7989705801010132,284.9754333496094,284.95001220703125,298.4271240234375,294.2943115234375,297.3651733398437,296.99530029296875,284.9864196777344,1.0,0.5271919369697571,0.3662446737289428,0.3662446737289428,1.0,1.0,-2.71157455444336,0.6979600191116333,2.0136144161224365,0.0866107642650604,0.8567487001419067,0.8567487001419067,0.0,143.63592529296875,132.0,46630.0625,0.0,1799.1756591796875,1.0,280.19537353515625,283.4701843261719,297.24755859375,300.24835205078125,293.1499938964844,293.1499938964844,280.25,36993.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167930245399475,1.0,0.0,0.0,3.3710479736328125,3.371069431304932,7.582687544527289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7445.50634765625,0.0,1251.267822265625,1895.4371337890625,0.0,2625.885009765625,0.847656786441803,1.0,0.0,3.0,1.0,0.0
18038160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7577731609344482,0.2691357731819153,0.2455931305885315,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8886592388153076,0.4394271373748779,0.4191024303436279,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6945986151695251,0.4391086995601654,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8366159200668335,0.364976167678833,0.3489684760570526,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6549511551856995,0.1724214106798172,0.7939459681510925,285.005126953125,284.95001220703125,298.41949462890625,294.261474609375,297.3622436523437,296.99383544921875,285.0025939941406,1.0,0.5242104530334473,0.3667829036712646,0.3667829036712646,1.0,1.0,-2.6973540782928467,0.6945491433143616,2.002804756164551,0.0868324115872383,0.8937283158302307,0.8937283158302307,0.0,141.96754455566406,120.0,46452.01953125,0.0,1770.2064208984375,1.0,280.2875671386719,283.4983825683594,297.21270751953125,300.2503662109375,293.1499938964844,293.1499938964844,280.54998779296875,33096.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111869096755981,1.0,0.0,0.0,3.461221694946289,3.4612436294555664,7.993779718162841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7193.8623046875,0.0,1312.5087890625,1895.4371337890625,0.0,2574.127685546875,0.8627941012382507,1.0,0.0,3.0,1.0,0.0
18038220,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7592418193817139,0.2680157423019409,0.2445526421070099,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8905485272407532,0.4377065002918243,0.4174462556838989,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6935749053955078,0.4346725940704345,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8382816910743713,0.3636125922203064,0.3476415574550628,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.65581214427948,0.1713880598545074,0.7889875173568726,285.0325622558594,284.95001220703125,298.4117126464844,294.2289123535156,297.3597717285156,296.9931030273437,285.0448608398437,1.0,0.5204726457595825,0.3673211336135864,0.3673211336135864,1.0,1.0,-2.6812336444854736,0.6905197501182556,1.9907139539718628,0.0864406824111938,0.9284381866455078,0.9284381866455078,0.0,139.5015869140625,120.0,45494.07421875,0.0,1735.0660400390625,1.0,280.4923400878906,283.5567321777344,297.156005859375,300.0414733886719,293.1499938964844,293.1499938964844,280.54998779296875,32955.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028641939163208,1.0,0.0,0.0,3.512655735015869,3.5126779079437256,8.233120638578839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7312.6533203125,0.0,1363.7437744140625,1895.4371337890625,0.0,2497.640625,0.8737232685089111,1.0,0.0,3.0,1.0,0.0
18038280,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.761625349521637,0.2670694291591644,0.2435471415519714,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8935419321060181,0.4361786842346191,0.4158373773097992,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.6935079097747803,0.4287845194339752,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8408999443054199,0.3624062240123749,0.3463467359542846,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6574729084968567,0.1704493314027786,0.7841253876686096,285.0708923339844,284.95001220703125,298.4037780761719,294.1966552734375,297.3592529296875,296.9951477050781,285.0672302246094,1.0,0.5161150693893433,0.3678593635559082,0.3678593635559082,1.0,1.0,-2.663619041442871,0.6860029697418213,1.97761619091034,0.0854581147432327,0.9931952953338624,0.9931952953338624,0.0,136.37522888183594,123.0,45406.5,0.0,1695.139892578125,1.0,280.5849914550781,283.5892944335937,297.15252685546875,300.1007080078125,293.1499938964844,293.1499938964844,280.25,30113.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994133830070496,1.0,0.0,0.0,3.6190712451934814,3.619093894958496,8.739519330447365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7903.34326171875,0.0,1455.3583984375,1895.4371337890625,0.0,2466.06298828125,0.897563099861145,1.0,0.0,3.0,1.0,0.0
18038340,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.762473464012146,0.2658323049545288,0.2425562143325805,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8946521878242493,0.4343466758728027,0.4142484366893768,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.6933379173278809,0.4256045222282409,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8418996334075928,0.3609418869018554,0.345073401927948,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.6578211188316345,0.1694052964448928,0.7795224785804749,284.93170166015625,284.95001220703125,298.3956298828125,294.164794921875,297.3579406738281,296.9960632324219,284.91131591796875,1.0,0.5133788585662842,0.36839759349823,0.36839759349823,1.0,1.0,-2.6496269702911377,0.6827021241188049,1.966924786567688,0.0845269858837127,0.923668622970581,0.923668622970581,0.0,134.52294921875,123.0,46112.1875,0.0,1666.617431640625,1.0,280.4013671875,283.4247436523437,297.219970703125,300.3949584960937,293.1499938964844,293.1499938964844,280.25,32721.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099826574325562,1.0,0.0,0.0,3.691308498382568,3.69133234024048,9.091885999623628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7779.50439453125,0.0,1554.8043212890625,1895.4371337890625,0.0,2563.033447265625,0.9107324481010436,1.0,0.0,3.0,1.0,0.0
18038400,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.7616186141967773,0.2640953063964844,0.2411785721778869,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8938547372817993,0.431973248720169,0.412224143743515,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9990000128746032,0.6921218037605286,0.4246257841587066,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.841244101524353,0.3590086996555328,0.3434323668479919,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6567934155464172,0.1681122034788131,0.7741602063179016,284.83502197265625,284.95001220703125,298.3872985839844,294.13336181640625,297.3529052734375,296.99200439453125,284.83502197265625,1.0,0.5110995173454285,0.3689358234405517,0.3689358234405517,1.0,1.0,-2.635947704315185,0.6794872879981995,1.9564603567123413,0.0837098881602287,0.8303907513618469,0.8303907513618469,0.0,133.61239624023438,126.0,45557.93359375,0.0,1643.0302734375,1.0,280.32037353515625,283.3514709472656,297.1904296875,300.3086853027344,293.1499938964844,293.1499938964844,280.54998779296875,40496.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165795207023621,1.0,0.0,0.0,3.5870959758758545,3.587120294570923,8.585770956415217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7132.39990234375,0.0,1497.365966796875,1895.4371337890625,0.0,2623.91064453125,0.8892647624015808,1.0,0.0,3.0,1.0,0.0
18038460,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7599901556968689,0.2626195549964905,0.2397052645683288,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8921420574188232,0.4298617839813232,0.4100781083106994,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.6909267902374268,0.4247814416885376,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8397879600524902,0.3572792112827301,0.3416760563850403,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.655066192150116,0.1668883264064788,0.7684410214424133,284.94842529296875,284.95001220703125,298.3787536621094,294.1024169921875,297.348876953125,296.989013671875,284.9635009765625,1.0,0.5092170238494873,0.3696545362472534,0.3696545362472534,1.0,1.0,-2.622799158096313,0.6768449544906616,1.9459540843963623,0.0834055989980697,0.8812775015830994,0.8812775015830994,0.0,133.19808959960938,126.0,44573.51171875,0.0,1622.619140625,1.0,280.50006103515625,283.4956970214844,297.0653381347656,299.9459533691406,293.1499938964844,293.1499938964844,280.54998779296875,37698.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082242012023926,1.0,0.0,0.0,3.519082546234131,3.519105672836304,8.263274935416121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7223.8603515625,0.0,1404.5858154296875,1895.4371337890625,0.0,2546.849365234375,0.8799362182617188,1.0,0.0,3.0,1.0,0.0
18038520,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.758693277835846,0.2615799307823181,0.238621786236763,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8906521797180176,0.428213894367218,0.408359169960022,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.6901218295097351,0.4250662624835968,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8385235071182251,0.3559381067752838,0.3402709364891052,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6534955501556396,0.1658621430397033,0.7634918093681335,285.0014038085937,284.95001220703125,298.3699951171875,294.0719909667969,297.3472900390625,296.9892272949219,284.9995422363281,1.0,0.5077456831932068,0.3703732788562774,0.3703732788562774,1.0,1.0,-2.612133502960205,0.6750443577766418,1.9370890855789185,0.0834566801786422,0.9303123354911804,0.9303123354911804,0.0,132.92800903320312,129.0,44484.2109375,0.0,1606.4842529296875,1.0,280.5864562988281,283.5385437011719,297.0265808105469,299.942138671875,293.1499938964844,293.1499938964844,280.25,33094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025202751159668,1.0,0.0,0.0,3.6038331985473633,3.603856325149536,8.666079338581767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7784.2783203125,0.0,1460.9468994140625,1895.4371337890625,0.0,2494.490234375,0.8952286839485168,1.0,0.0,3.0,1.0,0.0
18038580,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.757239580154419,0.2603429853916168,0.2376434653997421,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8889208436012268,0.4263606369495392,0.4067603349685669,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.6887306571006775,0.4258114993572235,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8370570540428162,0.3544290661811828,0.3389709889888763,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6517900824546814,0.164773479104042,0.7588827013969421,284.8965148925781,284.95001220703125,298.3609313964844,294.0421447753906,297.3444519042969,296.9879150390625,284.8789978027344,1.0,0.5066133141517639,0.3710919916629791,0.3710919916629791,1.0,1.0,-2.6028316020965576,0.6736479997634888,1.9291836023330688,0.0842567160725593,0.8660072684288025,0.8660072684288025,0.0,132.9267578125,129.0,45070.4140625,0.0,1593.5400390625,1.0,280.4042358398437,283.41015625,297.08123779296875,300.1993713378906,293.1499938964844,293.1499938964844,280.25,35661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106040358543396,1.0,0.0,0.0,3.6239171028137207,3.623940706253052,8.762939387452207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7646.50146484375,0.0,1501.8282470703125,1895.4371337890625,0.0,2568.757080078125,0.8972055912017822,1.0,0.0,3.0,1.0,0.0
18038640,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7548564672470093,0.2586926519870758,0.2363523244857788,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8861730694770813,0.4240579307079315,0.4048090279102325,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9990000128746032,0.6862664222717285,0.4276173114776611,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8347190022468567,0.3525371253490448,0.3373773694038391,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6493839621543884,0.1634913831949234,0.7536670565605164,284.82574462890625,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9834289550781,284.8280639648437,1.0,0.505687952041626,0.3718107342720032,0.3718107342720032,1.0,1.0,-2.592925786972046,0.6720201969146729,1.9209054708480835,0.0852099061012268,0.783064603805542,0.783064603805542,0.0,133.36148071289062,132.0,44166.0390625,0.0,1581.7667236328125,1.0,280.3226623535156,283.3617248535156,297.0519104003906,300.103515625,293.1499938964844,293.1499938964844,280.54998779296875,44898.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152189254760742,1.0,0.0,0.0,3.459745645523072,3.459769487380981,7.986962486938864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6992.4248046875,0.0,1394.7303466796875,1895.4371337890625,0.0,2611.33447265625,0.8605002164840698,1.0,0.0,3.0,1.0,0.0
18038700,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7521782517433167,0.257364958524704,0.2350183278322219,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8830562233924866,0.4220862984657287,0.4027976095676422,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.683919370174408,0.4299023747444153,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8320608735084534,0.3509153723716736,0.3357267677783966,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.6467125415802002,0.1623239815235138,0.7482687830924988,284.9697570800781,284.95001220703125,298.3420104980469,293.9844055175781,297.3356628417969,296.9812927246094,284.9828491210937,1.0,0.5049358010292053,0.3725294470787048,0.3725294470787048,1.0,1.0,-2.583179712295532,0.6704303622245789,1.912749409675598,0.086216852068901,0.8596750497817993,0.8596750497817993,0.0,134.01004028320312,132.0,43590.640625,0.0,1571.2294921875,1.0,280.49591064453125,283.5280456542969,296.9301147460937,299.74078369140625,293.1499938964844,293.1499938964844,280.54998779296875,37677.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051518797874451,1.0,0.0,0.0,3.400777816772461,3.4007997512817383,7.717023322584282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7112.7548828125,0.0,1284.863525390625,1895.4371337890625,0.0,2518.6201171875,0.8548461198806763,1.0,0.0,3.0,1.0,0.0
18038760,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7500492334365845,0.25637087225914,0.2340506464242935,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8804422616958618,0.4204684495925903,0.4011893570423126,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.681860089302063,0.4319261312484741,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8298349380493164,0.3495963513851166,0.3344136774539947,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6444151997566223,0.1613178700208664,0.7436372637748718,285.01104736328125,284.95001220703125,298.33209228515625,293.95660400390625,297.3338623046875,296.981689453125,285.0095520019531,1.0,0.5044064521789551,0.3731809258460998,0.3731809258460998,1.0,1.0,-2.575371026992798,0.6693291664123535,1.9060418605804443,0.0873341634869575,0.9046362638473512,0.9046362638473512,0.0,134.621826171875,120.0,43533.28125,0.0,1563.2362060546875,1.0,280.586669921875,283.56304931640625,296.8993530273437,299.7491149902344,293.1499938964844,293.1499938964844,280.8500061035156,33068.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986075282096863,1.0,0.0,0.0,3.497635841369629,3.4976577758789062,8.16286217286688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6882.228515625,0.0,1349.1497802734375,1895.4371337890625,0.0,2458.700927734375,0.8711089491844177,1.0,0.0,3.0,1.0,0.0
18038820,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7498781681060791,0.2552781701087951,0.2330830246210098,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8802700042724609,0.4187483191490173,0.3995856642723083,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.6797080039978027,0.4304469525814056,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8297053575515747,0.3481954932212829,0.3331009447574615,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6438046097755432,0.1602814793586731,0.7389295101165771,285.04547119140625,284.95001220703125,298.3218688964844,293.9296264648437,297.33172607421875,296.98199462890625,285.058837890625,1.0,0.5019052624702454,0.3738324344158172,0.3738324344158172,1.0,1.0,-2.5632832050323486,0.6667496562004089,1.8965336084365845,0.0880871787667274,0.9474997520446776,0.9474997520446776,0.0,133.6177215576172,120.0,42660.59765625,0.0,1542.406982421875,1.0,280.7931823730469,283.6266784667969,296.8478088378906,299.550537109375,293.1499938964844,293.1499938964844,280.8500061035156,32564.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78937828540802,1.0,0.0,0.0,3.5594608783721924,3.559483289718628,8.453990290036018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7008.810546875,0.0,1409.681884765625,1895.4371337890625,0.0,2374.736572265625,0.8840284943580627,1.0,0.0,3.0,1.0,0.0
18038880,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.7509629130363464,0.2543458044528961,0.2321283221244812,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8816627860069275,0.4172026515007019,0.3980022370815277,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9990000128746032,0.6783718466758728,0.4267557263374328,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8309181928634644,0.3469412326812744,0.331800252199173,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.644260048866272,0.1593262255191803,0.7341911196708679,285.0924072265625,284.95001220703125,298.3112487792969,293.9034423828125,297.3299560546875,296.98309326171875,285.0893859863281,1.0,0.4985761940479278,0.3744839131832123,0.3744839131832123,1.0,1.0,-2.5485455989837646,0.6632732152938843,1.88527250289917,0.0883076190948486,1.0,1.0,0.0,131.59158325195312,123.0,42563.31640625,0.0,1513.7679443359375,1.0,280.8842468261719,283.66522216796875,296.85308837890625,299.620361328125,293.1499938964844,293.1499938964844,280.54998779296875,30266.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854190468788147,1.0,0.0,0.0,3.663883686065674,3.663906812667847,8.957290447142441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7568.845703125,0.0,1505.608642578125,1895.4371337890625,0.0,2338.92822265625,0.9071921706199646,1.0,0.0,3.0,1.0,0.0
18038940,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7507883906364441,0.2531498372554779,0.2311878800392151,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8814787864685059,0.4153765439987182,0.3964339196681976,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9990000128746032,0.6769275069236755,0.4253345131874084,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.830781102180481,0.3454523384571075,0.3305198848247528,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6436668038368225,0.1582774519920349,0.7296711802482605,284.9638366699219,284.95001220703125,298.30029296875,293.878173828125,297.3275146484375,296.9832763671875,284.9418029785156,1.0,0.4966825246810913,0.3751354217529297,0.3751354217529297,1.0,1.0,-2.5368471145629883,0.660832405090332,1.876014709472656,0.0885838344693183,0.9608986377716064,0.9608986377716064,0.0,130.6132354736328,123.0,43346.14453125,0.0,1493.970947265625,1.0,280.697998046875,283.5067138671875,296.93359375,299.92535400390625,293.1499938964844,293.1499938964844,280.54998779296875,32036.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963224053382874,1.0,0.0,0.0,3.7408950328826895,3.74091911315918,9.337794608654804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7458.4853515625,0.0,1606.2691650390625,1895.4371337890625,0.0,2437.850341796875,0.9223588705062866,1.0,0.0,3.0,1.0,0.0
18039000,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7491703629493713,0.2514235973358154,0.2298623174428939,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8796657919883728,0.4129846394062042,0.3944326937198639,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.6743675470352173,0.4257542490959167,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8292382955551147,0.3434695601463318,0.328872948884964,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6419550180435181,0.1569718569517135,0.7243955731391907,284.8494873046875,284.95001220703125,298.2889404296875,293.8538513183594,297.3230285644531,296.9808349609375,284.8476257324219,1.0,0.4950994849205017,0.3757869005203247,0.3757869005203247,1.0,1.0,-2.525038719177246,0.6583468317985535,1.866691827774048,0.0887610539793968,0.8640055060386658,0.8640055060386658,0.0,130.39813232421875,111.0,43042.41015625,0.0,1477.4674072265625,1.0,280.6175537109375,283.4149780273437,296.9154052734375,299.8599548339844,293.1499938964844,293.1499938964844,280.8500061035156,38375.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036132454872131,1.0,0.0,0.0,3.677835702896118,3.6778602600097656,9.025638405546488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6865.82177734375,0.0,1582.2694091796875,1895.4371337890625,0.0,2504.506103515625,0.9095677733421326,1.0,0.0,3.0,1.0,0.0
18039060,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7488598227500916,0.249844878911972,0.2283079773187637,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.879593014717102,0.4107503294944763,0.3921788930892944,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.6719470620155334,0.423424482345581,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8291653394699097,0.3415879309177398,0.3269806206226349,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.6413403153419495,0.1556725353002548,0.7182894945144653,284.9414367675781,284.95001220703125,298.2771911621094,293.8305053710937,297.318359375,296.9784240722656,284.9581298828125,1.0,0.4916267096996307,0.3764980733394623,0.3764980733394623,1.0,1.0,-2.508064746856689,0.6542250514030457,1.853839635848999,0.088385671377182,0.9004369974136353,0.9004369974136353,0.0,128.86773681640625,111.0,41919.8828125,0.0,1448.7501220703125,1.0,280.80279541015625,283.5442199707031,296.7950439453125,299.51055908203125,293.1499938964844,293.1499938964844,280.8500061035156,37509.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953367829322815,1.0,0.0,0.0,3.612494945526123,3.612518787384033,8.707786491868319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6946.66650390625,0.0,1503.0159912109375,1895.4371337890625,0.0,2428.869140625,0.8999425172805786,1.0,0.0,3.0,1.0,0.0
18039120,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7502334117889404,0.2487100958824157,0.2270515412092209,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.881491482257843,0.4089775681495666,0.390256255865097,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6706922650337219,0.4186888635158539,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8307715654373169,0.3400923013687134,0.3253436088562011,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6420121788978577,0.154560312628746,0.7125710248947144,284.9970397949219,284.95001220703125,298.2649841308594,293.8081970214844,297.3150634765625,296.9781188964844,284.99468994140625,1.0,0.4874587655067444,0.3772092461585998,0.3772092461585998,1.0,1.0,-2.489718437194824,0.6496424674987793,1.8400760889053345,0.0876115337014198,0.949700653553009,0.949700653553009,0.0,126.30172729492188,114.0,41706.57421875,0.0,1414.2283935546875,1.0,280.8858947753906,283.5875549316406,296.7603759765625,299.50848388671875,293.1499938964844,293.1499938964844,280.54998779296875,33415.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891730070114136,1.0,0.0,0.0,3.692030668258667,3.692054748535156,9.095443829210126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7474.8671875,0.0,1560.8712158203125,1895.4371337890625,0.0,2372.876953125,0.9144152998924256,1.0,0.0,3.0,1.0,0.0
18039180,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7505156397819519,0.2474331855773925,0.2259631603956222,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8819372653961182,0.4070411622524261,0.3885060250759125,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.6695010662078857,0.4161932468414306,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8311399221420288,0.3384719789028168,0.3238657712936401,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.641740620136261,0.1534169614315033,0.7073937654495239,284.8905639648437,284.95001220703125,298.2523803710937,293.7870178222656,297.3116455078125,296.9776306152344,284.8710327148437,1.0,0.4848544597625732,0.3779204189777374,0.3779204189777374,1.0,1.0,-2.47530484199524,0.6463943719863892,1.8289103507995603,0.087122842669487,0.883050262928009,0.883050262928009,0.0,124.7937469482422,114.0,42263.2421875,0.0,1389.56787109375,1.0,280.69830322265625,283.4564208984375,296.8240661621094,299.765625,293.1499938964844,293.1499938964844,280.54998779296875,35755.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970499992370605,1.0,0.0,0.0,3.707329273223877,3.707353830337525,9.170977364192368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.13671875,0.0,1596.0311279296875,1895.4371337890625,0.0,2444.485107421875,0.916068196296692,1.0,0.0,3.0,1.0,0.0
18039240,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.7494484782218933,0.2457522004842758,0.2246054112911224,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8808179497718811,0.4046769738197326,0.3864481449127197,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.9990000128746032,0.6674255728721619,0.4155345559120178,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8301651477813721,0.3364794552326202,0.3221348822116852,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.6404250264167786,0.1520906090736389,0.7017749547958374,284.80816650390625,284.95001220703125,298.2392883300781,293.7669677734375,297.3067932128906,296.9753112792969,284.8093566894531,1.0,0.4826827347278595,0.3786316215991974,0.3786316215991974,1.0,1.0,-2.4615797996521,0.6433581709861755,1.8182214498519893,0.0868093371391296,0.7884229421615601,0.7884229421615601,0.0,124.06839752197266,117.0,41329.83203125,0.0,1369.294677734375,1.0,280.6192321777344,283.4003601074219,296.8020324707031,299.6730651855469,293.1499938964844,293.1499938964844,280.8500061035156,45448.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801202654838562,1.0,0.0,0.0,3.539133071899414,3.539157629013061,8.357705496564449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6707.5166015625,0.0,1481.8369140625,1895.4371337890625,0.0,2482.42578125,0.8775722980499268,1.0,0.0,3.0,1.0,0.0
18039300,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7477840185165405,0.2443755716085434,0.2231995314359665,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8789738416671753,0.402639240026474,0.3843398690223694,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6655340194702148,0.4158212840557098,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8285523056983948,0.3347423076629638,0.3203454911708832,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6385913491249084,0.1508658230304718,0.6959831714630127,284.956787109375,284.95001220703125,298.2257080078125,293.74810791015625,297.3025817871094,296.9739685058594,284.9731750488281,1.0,0.4808946251869201,0.3793427944183349,0.3793427944183349,1.0,1.0,-2.4485905170440674,0.6405589580535889,1.8080315589904783,0.0865703374147415,0.8613059520721436,0.8613059520721436,0.0,123.75469970703124,117.0,40607.7265625,0.0,1351.843505859375,1.0,280.7972717285156,283.5809326171875,296.6822204589844,299.3079833984375,293.1499938964844,293.1499938964844,280.8500061035156,38781.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896283864974976,1.0,0.0,0.0,3.445270538330078,3.4452931880950928,7.920270377326233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.2275390625,0.0,1336.74609375,1895.4371337890625,0.0,2377.003173828125,0.8659582138061523,1.0,0.0,3.0,1.0,0.0
18039360,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7464917302131653,0.243386834859848,0.2221860885620117,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8774080872535706,0.4010132849216461,0.3826686441898346,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6640347838401794,0.4161925911903381,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8271756768226624,0.3333583772182464,0.3189193904399872,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6369572281837463,0.1498250216245651,0.6910083889961243,285.0107116699219,284.95001220703125,298.2116394042969,293.7304992675781,297.2999267578125,296.97467041015625,285.0087280273437,1.0,0.479505181312561,0.3801700472831726,0.3801700472831726,1.0,1.0,-2.438117027282715,0.6388494372367859,1.7992675304412842,0.0869156196713447,0.9131098389625548,0.9131098389625548,0.0,123.5605010986328,120.0,40511.71484375,0.0,1338.12841796875,1.0,280.8861694335937,283.6224975585937,296.6580505371094,299.3182678222656,293.1499938964844,293.1499938964844,280.54998779296875,33300.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813230752944946,1.0,0.0,0.0,3.542250633239746,3.5422732830047607,8.372437036996416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7331.3681640625,0.0,1396.9593505859375,1895.4371337890625,0.0,2302.02734375,0.8815391063690186,1.0,0.0,3.0,1.0,0.0
18039420,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7450025677680969,0.2421964257955551,0.2212510108947754,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8755552768707275,0.3991729617118835,0.3810849785804748,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.6619496941566467,0.41706383228302,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8255555629730225,0.3318006992340088,0.31757652759552,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.635172963142395,0.148721769452095,0.686337411403656,284.9105529785156,284.95001220703125,298.1970520019531,293.71417236328125,297.2967834472656,296.974853515625,284.8913879394531,1.0,0.4784406423568725,0.3809973001480102,0.3809973001480102,1.0,1.0,-2.4289121627807617,0.6375706791877747,1.7913415431976318,0.0875165611505508,0.8557464480400085,0.8557464480400085,0.0,123.61692810058594,120.0,41100.90625,0.0,1327.093505859375,1.0,280.7070007324219,283.49725341796875,296.7373962402344,299.5941467285156,293.1499938964844,293.1499938964844,280.54998779296875,35580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883328795433044,1.0,0.0,0.0,3.565338373184204,3.565361499786377,8.481931672577048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7215.18896484375,0.0,1437.9366455078125,1895.4371337890625,0.0,2365.268798828125,0.8841331601142883,1.0,0.0,3.0,1.0,0.0
18039480,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7426178455352783,0.2405985593795776,0.2200088500976562,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8727089166641235,0.3968860507011413,0.3791507482528686,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9990000128746032,0.6587985157966614,0.4189661741256714,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8230628371238708,0.3298596143722534,0.315939337015152,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6327263712882996,0.1474195122718811,0.6810595393180847,284.83380126953125,284.95001220703125,298.18194580078125,293.6991882324219,297.2919311523437,296.97296142578125,284.835693359375,1.0,0.477579653263092,0.3818245530128479,0.3818245530128479,1.0,1.0,-2.419075727462769,0.6360566020011902,1.7830190658569336,0.0881003960967063,0.7723836898803711,0.7723836898803711,0.0,124.08135223388672,108.0,40248.9140625,0.0,1317.042724609375,1.0,280.623779296875,283.445556640625,296.7301330566406,299.5243225097656,293.1499938964844,293.1499938964844,280.8500061035156,44966.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926122546195984,1.0,0.0,0.0,3.3963003158569336,3.3963234424591064,7.696716011196258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6625.09228515625,0.0,1331.235595703125,1895.4371337890625,0.0,2404.081787109375,0.8466187119483948,1.0,0.0,3.0,1.0,0.0
18039540,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7418760657310486,0.2392531931400299,0.2186363637447357,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.8719930052757263,0.3948681056499481,0.3770683705806732,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.6559802889823914,0.4176812469959259,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8224062323570251,0.3281446993350982,0.3141650855541229,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6316177845001221,0.1461808830499649,0.6751831769943237,284.968505859375,284.95001220703125,298.166259765625,293.68560791015625,297.2872009277344,296.9716491699219,284.98260498046875,1.0,0.4747171401977539,0.3826517760753631,0.3826517760753631,1.0,1.0,-2.404200315475464,0.6327848434448242,1.77141535282135,0.0881823524832725,0.8435326218605042,0.8435326218605042,0.0,123.08846282958984,108.0,39625.9453125,0.0,1295.02197265625,1.0,280.7922668457031,283.6058349609375,296.6208190917969,299.1830139160156,293.1499938964844,293.1499938964844,280.8500061035156,38017.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814441323280334,1.0,0.0,0.0,3.327332258224488,3.3273537158966064,7.387298524008656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6723.93896484375,0.0,1216.703369140625,1895.4371337890625,0.0,2303.11572265625,0.8390063047409058,1.0,0.0,3.0,1.0,0.0
18039600,296.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.7428932189941406,0.0,0.2175474166870117,296.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.8733677864074707,0.0,0.3753052949905395,296.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.0,0.4137900173664093,296.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.8235721588134766,0.0,0.3126564025878906,296.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.6318634748458862,0.0,0.6697238683700562,285.0086975097656,294.1499938964844,298.1499938964844,293.6734619140625,297.2834167480469,296.9720153808594,285.005615234375,0.0,0.0,0.3834790289402008,0.3834790289402008,1.0,1.0,-2.3877298831939697,0.628949761390686,1.7587802410125732,0.0879878997802734,0.0,0.0,0.0,120.98785400390624,60.0,39471.484375,0.0,1266.8446044921875,0.0,280.8858642578125,283.637939453125,296.6017150878906,299.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,33067.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.431590795516968,3.431612253189087,7.857498758312431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1282.8568115234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.4125262200832367,0.0,0.0015666555846109,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.4125262200832367,0.0,0.0016497687902301,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.4125262200832367,0.0,0.0012185140512883,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.4125262200832367,0.0,0.0016497676260769,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0078257247805595,286.8129577636719,294.1499938964844,298.1318664550781,293.6629638671875,297.0604553222656,296.9079895019531,283.95855712890625,0.0,0.0,0.3067832291126251,0.3067832291126251,1.0,1.0,-0.0166996214538812,0.004731087014079,0.0119685344398021,-0.0334099419414997,0.0,0.0,0.0,-0.0927151143550872,60.0,2246.013671875,0.0,-1.9003320630872626e-05,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,5.864945705980063e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2794757401078947e-11,2.2795845072698384e-11,4.338230117106629e-17,8.160217501718137e-10,8.16020861993394e-10,8.818139200135748e-16,0.0,0.0,0.0,0.0,0.0,3.021479846600009e-19,9.794331304607629e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
