time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039720,297.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0008029068703763,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,0.0013295181561261,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.0015833320794627,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0011219282168895,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0026326400693506,286.7185974121094,294.1499938964844,298.110595703125,293.6541748046875,297.189208984375,297.10919189453125,283.3888854980469,0.0,0.0,0.2300874292850494,0.2300874292850494,1.0,1.0,-0.0089665157720446,0.0021352139301598,0.0068313023075461,-0.0332315266132354,0.0,0.0,0.0,-0.0523740090429782,60.0,1090.3516845703125,0.0,-5.48046864423668e-06,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.47026523125632e-26,3.011547071754375e-26,4.0571170763037566e-29,-6.944697196289747e-19,-6.938677389381896e-19,-6.020004312407581e-22,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,0.000103071120975,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0001111015299102,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.52434168336913e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001100024092011,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0005075613153167,286.6953430175781,294.1499938964844,298.0863342285156,293.6470642089844,297.2156677246094,297.34381103515625,283.1620483398437,0.0,0.0,0.1533916145563125,0.1533916145563125,1.0,1.0,-0.0011000515660271,0.0008245487697422,0.0002755027962848,-0.0315502062439918,0.0,0.0,0.0,-0.0110532455146312,60.0,498.5451354980469,0.0,-8.25766193202071e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.001635940053162e-33,-9.008957113291332e-33,-4.0532573359008535e-33,1.2306934921334945e-21,7.134616051435367e-22,5.1723193747705595e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.900574514176697e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001044855525833,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,7.745534821879119e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001043878801283,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0004939033533446,286.6874694824219,294.1499938964844,298.05914306640625,293.6415405273437,297.2236328125,297.5170593261719,283.0895080566406,0.0,0.0,0.0766958072781562,0.0766958072781562,1.0,1.0,-0.0010550289880484,3.30235343426466e-05,0.0010220054537057,-0.0301546454429626,0.0,0.0,0.0,-0.0107130715623497,60.0,222.3416442871093,0.0,-7.591885520241703e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.099097926247073e-36,-2.5662618666111124e-36,-1.3597002131569089e-36,1.3559822743668681e-21,6.884039496710576e-22,6.675783751829084e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.78656971710734e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0001030574712785,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,7.611785986227915e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.000103057391243,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0004888564581051,286.6796875,294.1499938964844,298.0292053222656,293.63751220703125,297.2312927246094,297.6322326660156,283.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428932728245,2.0030599401366093e-08,0.0010428732493892,-0.0275475960224866,0.0,0.0,0.0,-0.0102059794589877,60.0,107.08246612548828,0.0,-7.415331282345505e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.139649091592753e-40,7.455636505409476e-40,4.01984885267003e-40,1.370870414676668e-21,6.8542627112200025e-22,6.854441940417663e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.697374480310827e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,0.0001021183634293,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,7.542443199781701e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001021182179101,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0004844005743507,286.6718444824219,294.1499938964844,297.99658203125,293.6349182128906,297.2384948730469,297.70819091796875,283.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333829559385,9.768367448259596e-09,0.0010333731770515,-0.0246369652450084,0.0,0.0,0.0,-0.0096547799184918,60.0,59.52360153198242,0.0,-7.280769409589993e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708596104377101e-21,6.85428341093015e-22,6.854312188575972e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.608107211533934e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,0.0001011783533613,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,7.473018195014447e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001011782005662,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0004799414309673,286.6639709472656,294.1499938964844,297.9613952636719,293.6336364746094,297.2452392578125,297.7557373046875,283.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238692630082,8.654534866536778e-09,0.0010238606482744,-0.0217240080237388,0.0,0.0,0.0,-0.0091032674536108,60.0,40.50412368774414,0.0,-7.147330904899718e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.370857489979597e-21,6.8542874498979855e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.528503142064436e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0001003400830086,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,7.411103433696553e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713073730469,0.0,0.0,0.0001003399302135,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0004759650910273,286.6560363769531,294.1499938964844,297.9237670898437,293.6336364746094,297.2515869140625,297.78570556640625,283.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153846815228,7.662519507789511e-09,0.0010153771145269,-0.0191260706633329,0.0,0.0,0.0,-0.0086114779114723,60.0,31.873516082763672,0.0,-7.029377968592598e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.8542874498979855e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.469076758250594e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.971428517019376e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.364882185356691e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,9.971413965104148e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.0004729966749437,286.6480712890625,294.1499938964844,297.8837890625,293.6347961425781,297.2574157714844,297.802001953125,283.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090497089549,6.921937689696733e-09,0.0010090427240356,-0.0171863492578268,0.0,0.0,0.0,-0.0082443319261074,60.0,28.37633514404297,0.0,-6.941959895812033e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.441776637686417e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.942680480889976e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.343648030655459e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.942665201378986e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,0.0004716330149676,286.6400451660156,294.1499938964844,297.841552734375,293.6370544433594,297.2628479003906,297.8101501464844,283.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061374632641,6.5816725403067275e-09,0.0010061308275908,-0.0162950679659843,0.0,0.0,0.0,-0.0080756358802318,60.0,26.558046340942383,0.0,-6.901978366613548e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,9.459808643441649e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.961669275071472e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.357673166552559e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.961653995560482e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0004725337494164,286.63189697265625,294.1499938964844,297.7972412109375,293.6402893066406,297.26776123046875,297.8103332519531,283.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080550564453,6.806264440939458e-09,0.0010080481879413,-0.0168833676725626,0.0,0.0,0.0,-0.0081869605928659,60.0,25.762012481689453,0.0,-6.92835584459317e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,9.53238777583465e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0001003809811663,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,7.414122956106439e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555908203125,0.0,0.0,0.0001003808283712,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0004761592135764,286.6236267089844,294.1499938964844,297.7509155273437,293.6444396972656,297.2723083496094,297.80487060546875,283.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015784102492,7.71053532133692e-09,0.0010157764190807,-0.019251836463809,0.0,0.0,0.0,-0.0086352257058024,60.0,25.254770278930664,0.0,-7.035065863192358e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286945027005e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.676909394329414e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459167480469,0.0,0.0,0.0001019028713926,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.52652995288372e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,0.0001019027185975,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0004833783605135,286.6151428222656,294.1499938964844,297.70269775390625,293.6494445800781,297.2763366699219,297.7890930175781,283.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311807272955,9.511277987428457e-09,0.0010311711812391,-0.0239673573523759,0.0,0.0,0.0,-0.0095279142260551,60.0,25.000354766845703,0.0,-7.249990829905073e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,9.881733421934769e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,0.0001040597635437,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,7.685837772442028e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001040596107486,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,0.0004936096956953,286.6064453125,294.1499938964844,297.6526794433594,293.6551513671875,297.2799987792969,297.7638854980469,283.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530014988034,1.2063461340972026e-08,0.0010529895080253,-0.0306478701531887,0.0,0.0,0.0,-0.0107931150123476,60.0,24.864070892333984,0.0,-7.560137049722472e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3452453613281,0.0,0.0,0.0001015995876514,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.000106989617052,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,7.902235665824264e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001069894642569,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.000507507531438,286.5973815917969,294.1499938964844,297.6010131835937,293.6615295410156,297.2831726074219,297.724609375,283.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826482903212,1.553038941892737e-08,0.0010826328070834,-0.039716150611639,0.0,0.0,0.0,-0.0125118093565106,60.0,24.86916923522949,0.0,-7.99183581534635e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001047259793267,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,0.0001102818714571,299.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,8.14540107967332e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,0.000110281711386,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,0.0005231244722381,286.5880126953125,294.1499938964844,297.5477600097656,293.6684875488281,297.28594970703125,297.673828125,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159551795572,1.9426297015456853e-08,0.0011159358546137,-0.0498949103057384,0.0,0.0,0.0,-0.0144431246444582,60.0,24.963977813720703,0.0,-8.49123509283345e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,0.0001077656343113,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,0.0001134827834903,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,8.381819498026744e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001134826161433,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0005383080570027,286.5782470703125,294.1499938964844,297.4930725097656,293.6759338378906,297.2881774902344,297.6131591796875,283.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483522830531,2.321427139406753e-08,0.0011483289999887,-0.0597771145403385,0.0,0.0,0.0,-0.0163209997117519,60.0,25.11820411682129,0.0,-8.991285938009241e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,0.0001100309818866,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001158683080575,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,8.55801408761181e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001158681407105,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0005496239173226,286.5682373046875,294.1499938964844,297.4370422363281,293.6838073730469,297.2899475097656,297.5493469238281,283.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724983341991,2.6037389133648503e-08,0.0011724722571671,-0.0671311691403389,0.0,0.0,0.0,-0.0177205558866262,60.0,25.25614356994629,0.0,-9.37325523864274e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0001103001486626,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001161517502623,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,8.578948472859338e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0001161515829153,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.000550968456082,286.5580139160156,294.1499938964844,297.3797912597656,293.6920166015625,297.2911071777344,297.4845886230469,283.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753839207813,2.6372738659574693e-08,0.0011753574945032,-0.0680040270090103,0.0,0.0,0.0,-0.0178868919610977,60.0,25.30780601501465,0.0,-9.419152746659165e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0001078915811376,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001136154023697,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,8.391614392166957e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,0.0001136152422986,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,0.0005389372818171,286.5478515625,294.1499938964844,297.3214416503906,293.70050048828125,297.2917175292969,297.4259338378906,283.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497267987579,2.3370905211095305e-08,0.0011497035156935,-0.0601853616535663,0.0,0.0,0.0,-0.0163988266140222,60.0,25.105806350708008,0.0,-9.01226613336803e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,0.0001043630618369,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.305908203125,0.0,0.0,0.0001098996872315,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,8.117172546917573e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001098995344364,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0005213117110542,286.53790283203125,294.1499938964844,297.2620544433594,293.7091979980469,297.29168701171875,297.3747863769531,283.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121298884972,1.897350010438004e-08,0.0011121109127998,-0.0487125739455223,0.0,0.0,0.0,-0.0142188901081681,60.0,24.631366729736328,0.0,-8.432410680825343e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0001005969388643,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001059337664628,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,7.824249769328162e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058166503906,0.0,0.0,0.0001059336209436,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,0.000502499344293,286.5282287597656,294.1499938964844,297.2017822265625,293.718017578125,297.2911071777344,297.3305969238281,283.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719969868659,1.4280236548813718e-08,0.0010719826677814,-0.0364471413195133,0.0,0.0,0.0,-0.0118922553956508,60.0,24.00740623474121,0.0,-7.834783133375822e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,9.73857895587571e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001025522578856,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,7.574491610284895e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,0.0001025521123665,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0004864590882789,286.5188903808594,294.1499938964844,297.1407470703125,293.7269287109375,297.2898864746094,297.2944641113281,283.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377697180956,1.0278723650003483e-08,0.0010377594735473,-0.0259765423834323,0.0,0.0,0.0,-0.0099085001274943,60.0,23.312911987304688,0.0,-7.342566732404522e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,9.522535401629284e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001002772041829,299.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29180908203125,0.0,0.0,7.406457007164136e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,0.0001002770659397,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0004756673588417,286.5097351074219,294.1499938964844,297.0790405273437,293.73583984375,297.2882080078125,297.2631225585937,283.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147424181923,7.586604233722483e-09,0.0010147348511964,-0.0189272370189428,0.0,0.0,0.0,-0.0085738785564899,60.0,22.673803329467773,0.0,-7.020391024070707e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.45894353208132e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.960754687199368e-05,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,7.35699650249444e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.960740862879902e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0004724908503703,286.50067138671875,294.1499938964844,297.0167541503906,293.74468994140625,297.2859191894531,297.23248291015625,283.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079579660668,6.794133255993984e-09,0.0010079512139782,-0.0168515834957361,0.0,0.0,0.0,-0.0081809796392917,60.0,22.18592071533203,0.0,-6.926929074779764e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.528564260108396e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,0.0001003406869131,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,7.411145634250715e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0001003405486699,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0004759685252793,286.49151611328125,294.1499938964844,296.9540405273437,293.7534484863281,297.2830505371094,297.1949768066406,283.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153661714866,7.661538070635743e-09,0.0010153584880754,-0.0191235113888978,0.0,0.0,0.0,-0.0086109405383467,60.0,21.86911392211914,0.0,-7.029262860669405e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,9.723588300403208e-05,298.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001023943914333,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,7.562831888208166e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001023942531901,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0004857103631366,286.48223876953125,294.1499938964844,296.8909606933594,293.7620544433594,297.2796630859375,297.1457214355469,283.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361368767917,1.0091548041657461e-08,0.0010361267486587,-0.0254865679889917,0.0,0.0,0.0,-0.0098155476152896,60.0,21.722057342529297,0.0,-7.319937367356033e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.277587890625,0.0,0.0,0.0001004186487989,298.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001057459958246,299.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,7.810381066519767e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0001057458575814,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0005016088252887,286.4725952148437,294.1499938964844,296.82769775390625,293.7704467773437,297.2755432128906,297.074462890625,283.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700477287173,1.4057460973049274e-08,0.0010700337588787,-0.0358645357191562,0.0,0.0,0.0,-0.0117815937846899,60.0,21.78347587585449,0.0,-7.80696609581355e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.0001037030888255,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0001092046877602,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,8.065838483162224e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.000109204542241,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0005180152365937,286.4626159667969,294.1499938964844,296.7642822265625,293.77862548828125,297.2707214355469,296.987548828125,283.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105050323531,1.815024575080315e-08,0.0011050321627408,-0.046562522649765,0.0,0.0,0.0,-0.013810571283102,60.0,21.97109603881836,0.0,-8.325998379632439e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0001062076698872,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001118421350838,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,8.260639879154041e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001118419822887,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0005305260419845,286.4524230957031,294.1499938964844,296.7008972167969,293.7864685058594,297.26531982421875,296.8965759277344,283.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317423777654,2.1271318928484103e-08,0.0011317210737615,-0.0547102279961109,0.0,0.0,0.0,-0.015357824973762,60.0,22.1800479888916,0.0,-8.733010758987805e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,0.00010685709276,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.00011252600234,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,8.311150304507464e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001125258568208,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0005337700713425,286.4420166015625,294.1499938964844,296.6376037597656,293.79400634765625,297.2591552734375,296.80828857421875,283.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386777041479,2.2080545392100248e-08,0.0011386555852368,-0.056821059435606,0.0,0.0,0.0,-0.0157590694725513,60.0,22.309499740600582,0.0,-8.84012152368996e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001049576385412,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001105257833842,299.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,8.163414167938754e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.000110525637865,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.000524281989783,286.4317321777344,294.1499938964844,296.57452392578125,293.8011779785156,297.25250244140625,296.73443603515625,283.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184541508555,1.971336516248812e-08,0.0011184344766661,-0.0506443195044994,0.0,0.0,0.0,-0.0145856579765677,60.0,22.20126342773437,0.0,-8.528624562131881e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0001021060816128,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001075229374691,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,7.941624789964408e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001075227992259,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0005100379348732,286.4216613769531,294.1499938964844,296.5118103027344,293.8079528808594,297.2454833984375,296.67205810546875,283.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880692861974,1.6159765081624755e-08,0.0010880531044676,-0.0413613729178905,0.0,0.0,0.0,-0.0128240119665861,60.0,21.886398315429688,0.0,-8.071484103311377e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.877023694571108e-05,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0001040101269609,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,7.682169234612957e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,0.0001040099959936,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004933748859912,286.4118347167969,294.1499938964844,296.4494934082031,293.8143005371094,297.2381896972656,296.6208801269531,284.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525226825848,1.2002854710146948e-08,0.0010525106918066,-0.030489232391119,0.0,0.0,0.0,-0.0107632679864764,60.0,21.424448013305664,0.0,-7.552691982937176e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,9.605680679669604e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0001011527419905,299.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,7.471122808055952e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0001011526182992,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0004798208246938,286.4023742675781,294.1499938964844,296.38775634765625,293.8201904296875,297.2305603027344,296.5828857421875,284.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235970839858,8.621654501439481e-09,0.0010235884692519,-0.0216378960758447,0.0,0.0,0.0,-0.0090870121493935,60.0,20.87179183959961,0.0,-7.143404445741909e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,9.468023927183822e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,9.970314567908645e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,7.36405563657172e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.97030147118494e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.000472944608191,286.39306640625,294.1499938964844,296.3266906738281,293.8255920410156,297.22265625,296.5495910644531,284.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089172283187,6.90630841404527e-09,0.0010089103598147,-0.0171454101800918,0.0,0.0,0.0,-0.0082365898415446,60.0,20.38282585144043,0.0,-6.940121011211886e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,9.471185330767184e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,9.973643318517134e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.366514182649553e-05,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.97363094938919e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0004731025546789,286.3837890625,294.1499938964844,296.2663879394531,293.8305053710937,297.2142944335937,296.5157775878906,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092442389577,6.945616082276729e-09,0.0010092373704537,-0.0172483790665864,0.0,0.0,0.0,-0.0082560302689671,60.0,20.03944206237793,0.0,-6.94474735496442e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.608167601982132e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001011789281619,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,7.473056757589802e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2180480957031,0.0,0.0,0.0001011787971947,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,0.0004799450980499,286.3744201660156,294.1499938964844,296.2069702148437,293.8348999023437,297.2054443359375,296.4723815917969,284.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238332906737,8.652374816620068e-09,0.0010238245595246,-0.0217183697968721,0.0,0.0,0.0,-0.0091021079570055,60.0,19.86371803283692,0.0,-7.147075109514844e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.876770491246134e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,0.0001040074494085,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,7.68197060097009e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123718261719,0.0,0.0,0.0001040073184412,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,0.0004933623131364,286.3648681640625,294.1499938964844,296.1485595703125,293.8387451171875,297.19586181640625,296.4111022949219,284.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524445679038,1.1999232718551411e-08,0.0010524325771257,-0.0304797999560832,0.0,0.0,0.0,-0.010761234909296,60.0,19.893917083740234,0.0,-7.552252867526479e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,0.0001022550059133,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001076797489076,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,7.953205931698903e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064819335937,0.0,0.0,0.0001076796179404,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100830078125,0.0,0.0,0.0005107820034027,286.35498046875,294.1499938964844,296.0912780761719,293.842041015625,297.18560791015625,296.3326721191406,284.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896060848608,1.6344689157676843e-08,0.0010895897867158,-0.0418447665870189,0.0,0.0,0.0,-0.0129154622554779,60.0,20.077953338623047,0.0,-8.094968251270984e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
