time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042060,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001060844224411,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.000111712324724,299.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,8.251050894614309e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001117121864808,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.0005299106705933,286.3447570800781,294.1499938964844,296.0351867675781,293.84478759765625,297.1744079589844,296.2383728027344,284.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304076761007,2.111667463111644e-08,0.0011303866049274,-0.0543067753314971,0.0,0.0,0.0,-0.0152810998260974,60.0,20.408559799194336,0.0,-8.712617471928753e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0001092774036806,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,0.0001150746902567,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,8.499394607497379e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.0001150745520135,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0005458601517602,286.3341979980469,294.1499938964844,295.9804382324219,293.846923828125,297.1624755859375,296.1450500488281,284.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644434416666,2.5095753031223483e-08,0.0011644182959571,-0.0646793916821479,0.0,0.0,0.0,-0.0172537360340356,60.0,20.7619743347168,0.0,-9.244969589872198e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,0.0001111288293031,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001170243340311,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,8.643394539831206e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,0.0001170241957879,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0005551084177568,286.3233947753906,294.1499938964844,295.9271545410156,293.8485107421875,297.1497497558594,296.0592041015625,284.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841827072203,2.740303450821102e-08,0.0011841553496196,-0.0706848353147506,0.0,0.0,0.0,-0.018397593870759,60.0,21.06256675720215,0.0,-9.560874048020197e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001103185786632,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764221191406,0.0,0.0,0.0001161710970336,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,8.580374560551718e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,0.0001161709587904,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0005510610644705,286.3125915527344,294.1499938964844,295.8753967285156,293.8494873046875,297.1366577148437,295.9862976074219,284.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755700688809,2.6393150776016228e-08,0.0011755436426028,-0.0680571496486663,0.0,0.0,0.0,-0.0178970713168382,60.0,21.17755699157715,0.0,-9.421948732324381e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001077209963114,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,0.0001134357080445,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,8.37833940749988e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0001134355770773,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778564453125,0.0,0.0,0.000538085703738,286.302001953125,294.1499938964844,295.8253479003906,293.849853515625,297.12335205078125,295.92877197265625,284.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478853411972,2.3155823924980723e-08,0.0011478621745482,-0.0596247240900993,0.0,0.0,0.0,-0.0162921901792287,60.0,20.98616600036621,0.0,-8.983457178146639e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001046968172886,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001102510941564,299.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,8.143124432535842e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001102509631891,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,0.0005229794187471,286.291748046875,294.1499938964844,295.77703857421875,293.8496398925781,297.1100769042969,295.88140869140625,284.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115663559176,1.9387025318451385e-08,0.0011156441178172,-0.0497923344373703,0.0,0.0,0.0,-0.0144238779321312,60.0,20.61752700805664,0.0,-8.486119895678712e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,0.0001016809328575,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576232910156,0.0,0.0,0.0001070752114173,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.908554107416421e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001070750877261,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0005079145776107,286.2818298339844,294.1499938964844,295.7306213378906,293.8487854003906,297.0968322753906,295.8417053222656,284.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108352326788,1.5628714322701853e-08,0.0010835076682269,-0.0399731732904911,0.0,0.0,0.0,-0.0125607242807745,60.0,20.177330017089844,0.0,-8.004249707482813e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.909280925057828e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001043497832142,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,7.707254553679377e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,0.0001043496595229,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0004949864232912,286.2721862792969,294.1499938964844,295.68621826171875,293.84735107421875,297.0836181640625,295.8074035644531,284.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559411020949,1.2403578608655152e-08,0.0010559287620708,-0.0315378345549106,0.0,0.0,0.0,-0.0109618809074163,60.0,19.726015090942383,0.0,-7.60195462135016e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.708802099339664e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0001022386350086,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,7.551325688837096e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15008544921875,0.0,0.0,0.0001022385185933,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534729003906,0.0,0.0,0.0004849721735808,286.26275634765625,294.1499938964844,295.6439514160156,293.84527587890625,297.0704345703125,295.7781677246094,284.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345733026042,9.905406272991968e-09,0.0010345634073019,-0.0249992199242115,0.0,0.0,0.0,-0.0097234118729829,60.0,19.30188751220703,0.0,-7.297460058452998e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,9.570339898345992e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001007805549306,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.443632057402283e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0001007804385153,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0004780557355843,286.25347900390625,294.1499938964844,295.6038818359375,293.8425598144531,297.0572204589844,295.7518920898437,284.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019814517349,8.180039756666702e-09,0.0010198062518611,-0.0204814262688159,0.0,0.0,0.0,-0.0088680554181337,60.0,18.935142517089844,0.0,-7.090789466701608e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,9.488225623499602e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.991585102397949e-05,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,7.379765156656504e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.991574188461529e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0004739540163427,286.2443542480469,294.1499938964844,295.5661315917969,293.8392639160156,297.0438842773437,295.7275390625,284.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011058804579,7.1568067028238155e-09,0.0010110515868291,-0.0178015362471342,0.0,0.0,0.0,-0.0083607686683535,60.0,18.641786575317383,0.0,-6.969624166686117e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.454024984734132e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286926269531,0.0,0.0,9.955569839803502e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,7.353163528023288e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,9.95555819827132e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0004722456505987,286.2352294921875,294.1499938964844,295.5308532714844,293.8352966308594,297.03045654296875,295.70367431640625,284.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074124438688,6.7305880868673285e-09,0.0010074058081954,-0.0166851375252008,0.0,0.0,0.0,-0.008149467408657,60.0,18.405851364135746,0.0,-6.919461981169661e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,9.450248762732372e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,9.951592801371588e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,7.350226223934442e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,9.951581159839408e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0004720569995697,286.2261962890625,294.1499938964844,295.49810791015625,293.8307189941406,297.0168151855469,295.6790771484375,284.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070082498714,6.683460451739621e-09,0.001007001614198,-0.0165616944432258,0.0,0.0,0.0,-0.0081260986626148,60.0,18.25049591064453,0.0,-6.91392685325809e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,9.471036173636094e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.973483247449622e-05,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,7.36639485694468e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,9.9734723335132e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0004730954242404,286.2171325683594,294.1499938964844,295.46807861328125,293.82550048828125,297.00299072265625,295.6527099609375,284.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092201409861,6.942407981824772e-09,0.0010092131560668,-0.017239972949028,0.0,0.0,0.0,-0.0082544572651386,60.0,18.1396484375,0.0,-6.944369346228997e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.50676476350054e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0001001110722427,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,7.39418319426477e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0001001109558274,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0004748801293317,286.2080993652344,294.1499938964844,295.4407958984375,293.81964111328125,296.9889831542969,295.6242980957031,284.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130259906873,7.3875163764114404e-09,0.001013018656522,-0.0184058174490928,0.0,0.0,0.0,-0.0084751127287745,60.0,18.069765090942383,0.0,-6.996853585405918e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,9.548139496473595e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001005467638606,299.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,7.42636329960078e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0001005466547212,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,0.0004769468796439,286.19903564453125,294.1499938964844,295.4164123535156,293.8131408691406,296.9748229980469,295.59454345703125,284.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174341732636,7.902983156782284e-09,0.0010174262570217,-0.0197558533400297,0.0,0.0,0.0,-0.0087306508794426,60.0,18.023059844970703,0.0,-7.057880679894879e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.58795499172993e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0001009660409181,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,7.457331230398268e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040954589844,0.0,0.0,0.0001009659245028,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0004789357481058,286.18994140625,294.1499938964844,295.39501953125,293.8059387207031,296.9605407714844,295.56427001953125,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216763475909,8.399021034222187e-09,0.0010216679656878,-0.0210549030452966,0.0,0.0,0.0,-0.0089765591546893,60.0,17.98866081237793,0.0,-7.11685714804844e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.617310570320114e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,0.0001012751672533,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.480163185391575e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001012750581139,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0004804021446034,286.1808776855469,294.1499938964844,295.3767395019531,293.798095703125,296.9461975097656,295.5351257324219,284.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805009365,8.764732939425812e-09,0.0010247961618006,-0.0220125820487737,0.0,0.0,0.0,-0.00915786344558,60.0,17.952730178833008,0.0,-7.160495130165145e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,9.638995106797664e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.000101503515907,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,7.497028127545491e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0001015033994917,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,0.0004814853309653,286.1718444824219,294.1499938964844,295.3616943359375,293.78955078125,296.9317626953125,295.50750732421875,284.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.034859971279733e-09,0.001027112128213,-0.0227199122309684,0.0,0.0,0.0,-0.0092918081209063,60.0,17.915658950805664,0.0,-7.192812745415722e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,9.645421960158274e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001015711895888,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,7.502027438022196e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001015710804495,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897827148437,0.0,0.0,0.0004818064044229,286.16278076171875,294.1499938964844,295.3500061035156,293.7802734375,296.9173889160156,295.48150634765625,284.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027800492011,9.114869747861576e-09,0.0010277912952005,-0.0229294188320636,0.0,0.0,0.0,-0.0093314470723271,60.0,17.867006301879883,0.0,-7.202400098549333e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829162597656,0.0,0.0,9.643253724789248e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.0001015483576338,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,7.500340871047229e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001015482484945,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839233398437,0.0,0.0,0.0004816981090698,286.15380859375,294.1499938964844,295.340087890625,293.7707214355469,296.90301513671875,295.4584655761719,284.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275689419358,9.08778741148808e-09,0.0010275598615407,-0.022858502343297,0.0,0.0,0.0,-0.0093180211260914,60.0,17.804485321044922,0.0,-7.199154339332382e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,9.639183554099871e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001015054949675,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,7.497174374293536e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0001015053858282,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0004814947897102,286.14483642578125,294.1499938964844,295.3302917480469,293.7613220214844,296.8887023925781,295.43731689453125,284.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271358769387,9.036996928557528e-09,0.0010271269129589,-0.022725511342287,0.0,0.0,0.0,-0.0092928493395447,60.0,17.7360782623291,0.0,-7.193069251343331e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712280273437,0.0,0.0,9.633843001211062e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0001014492518152,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,7.493020530091599e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001014491499518,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0004812280531041,286.13592529296875,294.1499938964844,295.3206481933594,293.7520446777344,296.8744506835937,295.4187316894531,284.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265653254464,8.970386211615278e-09,0.0010265563614666,-0.022551093250513,0.0,0.0,0.0,-0.0092598227784037,60.0,17.66202163696289,-0.0,-7.185093409134424e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.627304098103195e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001013803921523,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,7.487934635719284e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001013802830129,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004809014208149,286.1270751953125,294.1499938964844,295.3111267089844,293.7428894042969,296.8602905273437,295.4017333984375,284.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258679976686,8.88883988636735e-09,0.0010258591501042,-0.0223375633358955,0.0,0.0,0.0,-0.0092193968594074,60.0,17.586702346801758,-0.0,-7.175334104658759e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,9.620111086405814e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0001013046494335,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545959472656,0.0,0.0,7.482340151909739e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0001013045475701,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0004805421631317,286.1182556152344,294.1499938964844,295.3017578125,293.7338562011719,296.8461303710937,295.3861389160156,284.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251007042825,8.799153405902871e-09,0.001025091856718,-0.0221027117222547,0.0,0.0,0.0,-0.0091749336570501,60.0,17.510162353515625,-0.0,-7.164609172605196e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,9.611888526706024e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,0.0001012180655379,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,7.475944585166872e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001012179563986,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,0.0004801314498763,286.1094665527344,294.1499938964844,295.2925109863281,293.7249450683594,296.8320617675781,295.3716735839844,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242240969091,8.696631859095305e-09,0.0010242154821753,-0.0218342505395412,0.0,0.0,0.0,-0.0091241113841533,60.0,17.433319091796875,-0.0,-7.152358705297956e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.60285688051954e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.000101122946944,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,7.468918920494616e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001011228450806,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,0.0004796802822966,286.1007385253906,294.1499938964844,295.28338623046875,293.7161560058594,296.81805419921875,295.3582458496094,284.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023261109367,8.584024158153625e-09,0.0010232526110485,-0.0215393714606761,0.0,0.0,0.0,-0.0090682869777083,60.0,17.35645866394043,-0.0,-7.138915236737375e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,9.593186405254528e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001010211126413,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,7.461397763108835e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001010210035019,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0004791972460225,286.0920715332031,294.1499938964844,295.2743530273437,293.7074890136719,296.8040771484375,295.345458984375,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222307173535,8.463463707641951e-09,0.001022222219035,-0.0212236586958169,0.0,0.0,0.0,-0.0090085221454501,60.0,17.27976417541504,-0.0,-7.124536693936534e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.582803613739088e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,0.0001009117768262,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,7.453322177752852e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001009116749628,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,0.0004786786448676,286.0834655761719,294.1499938964844,295.26544189453125,293.69891357421875,296.7901916503906,295.3336181640625,284.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211234912276,8.334033019252729e-09,0.0010211151093244,-0.0208847131580114,0.0,0.0,0.0,-0.0089443568140268,60.0,17.20333480834961,-0.0,-7.109115784942335e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03082275390625,0.0,0.0,9.572043200023472e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001007984610623,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,7.444952643709257e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,0.0001007983591989,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0004781411262229,286.0748596191406,294.1499938964844,295.25665283203125,293.6904602050781,296.7763671875,295.322265625,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199765674769,8.199889656168581e-09,0.0010199683019891,-0.0205334164202213,0.0,0.0,0.0,-0.0088778566569089,60.0,17.12735366821289,-0.0,-7.093151310755277e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.560754551785068e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001006795864668,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,7.436172018060461e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02313232421875,0.0,0.0,0.0001006794846034,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0004775772395078,286.0663452148437,294.1499938964844,295.2479553222656,293.6820678710937,296.7626037597656,295.3116149902344,284.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187729494646,8.059166667351292e-09,0.0010187649168074,-0.0201648827642202,0.0,0.0,0.0,-0.0088080940768122,60.0,17.05193519592285,-0.0,-7.076423003127277e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.54933202592656e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137939453125,0.0,0.0,0.0001005593003355,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,7.427288073813543e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0001005591984721,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204162597656,0.0,0.0,0.0004770067171193,286.0578918457031,294.1499938964844,295.2393798828125,293.6737976074219,296.7489013671875,295.3013000488281,284.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175554780289,7.916782784889165e-09,0.001017547561787,-0.0197919905185699,0.0,0.0,0.0,-0.0087375082075595,60.0,16.9771728515625,-0.0,-7.059517059815337e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,9.537590813124552e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0001004356599878,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,7.418156019411981e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,0.0001004355581244,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,0.000476420216728,286.0494689941406,294.1499938964844,295.2308654785156,293.6656188964844,296.7352600097656,295.2915344238281,284.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163037804886,7.77042341582046e-09,0.0010162960970774,-0.0194086786359548,0.0,0.0,0.0,-0.0086649525910615,60.0,16.90325927734375,-0.0,-7.042160632408925e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.525917994324118e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001003127399599,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,7.409077079501003e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001003126380965,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0004758371796924,286.0411071777344,294.1499938964844,295.2224426269531,293.65753173828125,296.7216796875,295.2820129394531,284.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624920250748346e-09,0.0010150517337024,-0.0190276019275188,0.0,0.0,0.0,-0.0085928197950124,60.0,16.830120086669922,-0.0,-7.024927128895797e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00250244140625,0.0,0.0,9.514188423054291e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001001892087515,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,7.399953028652817e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,0.000100189114164,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0004752512322738,286.0328063964844,294.1499938964844,295.214111328125,293.6495056152344,296.7081604003906,295.2729187011719,284.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138092329725,7.478702102048373e-09,0.0010138017823919,-0.0186446420848369,0.0,0.0,0.0,-0.0085203340277075,60.0,16.758195877075195,-0.0,-7.007629676536453e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,9.50264948187396e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.0001000677002593,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,7.390978134935722e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001000676056719,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0004746748891193,286.02459716796875,294.1499938964844,295.2058410644531,293.6415405273437,296.6947326660156,295.2641296386719,284.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125791886821,7.3348696005837155e-09,0.0010125718545168,-0.0182679239660501,0.0,0.0,0.0,-0.0084490301087498,60.0,16.687454223632812,-0.0,-6.990634915382543e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,9.491371747571976e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,9.99489420792088e-05,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,7.382206968031824e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.99488474917598e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,0.000474111555377,286.0163879394531,294.1499938964844,295.1976623535156,293.6336669921875,296.6813659667969,295.25555419921875,284.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113769676536,7.194292717116468e-09,0.001011369866319,-0.0178997237235307,0.0,0.0,0.0,-0.0083793411031365,60.0,16.617982864379883,-0.0,-6.974045163588016e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,9.480329026700927e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.983265772461893e-05,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.37361770006828e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,9.983255586121233e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004735599504783,286.0082397460937,294.1499938964844,295.1895751953125,293.6258850097656,296.66802978515625,295.2470703125,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101994266733,7.056639272917664e-09,0.0010101923253387,-0.0175391752272844,0.0,0.0,0.0,-0.0083110984414815,60.0,16.549175262451172,-0.0,-6.957819920216934e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,9.469896031077953e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,9.972278348868711e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,7.365502824541181e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,9.972268890123814e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0004730388172902,286.00018310546875,294.1499938964844,295.1815185546875,293.6181335449219,296.65478515625,295.2389221191406,284.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090875439345,6.926582862831765e-09,0.0010090805590152,-0.0171985179185867,0.0,0.0,0.0,-0.0082466248422861,60.0,16.48261070251465,-0.0,-6.942507013718568e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
