time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.459700231673196e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.961541945813224e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,7.357572758337483e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,9.961532487068324e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,0.000472529529361,285.9921264648437,294.1499938964844,295.17352294921875,293.6104431152344,296.6415710449219,295.2308044433594,284.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080002248287,6.799488083686356e-09,0.0010079933563247,-0.0168656148016452,0.0,0.0,0.0,-0.008183617144823,60.0,16.416624069213867,-0.0,-6.927558615643647e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,9.450415382161736e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,9.951764513971284e-05,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,7.350350642809644e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.951755055226386e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0004720657307188,285.9841613769531,294.1499938964844,295.16558837890625,293.6028137207031,296.6284484863281,295.22296142578125,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070106945931,6.683738895674196e-09,0.0010070039425045,-0.0165624227374792,0.0,0.0,0.0,-0.0081262364983558,60.0,16.35331153869629,-0.0,-6.913959538223935e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.441329166293144e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.942195902112871e-05,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,7.343283505178988e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.942186443367972e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0004716118855867,285.9761962890625,294.1499938964844,295.15771484375,293.59521484375,296.6153564453125,295.2151184082031,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060415370389,6.570468169542209e-09,0.0010060350177809,-0.016265720129013,0.0,0.0,0.0,-0.0080700814723968,60.0,16.290435791015625,-0.0,-6.900663862552392e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.433439845452084e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,9.933887486113235e-05,299.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.337146962527186e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,9.933878027368336e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0004712177906185,285.9683532714844,294.1499938964844,295.1498718261719,293.5876770019531,296.60235595703125,295.20751953125,284.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052006691694,6.4721086268093594e-09,0.0010051941499114,-0.0160080697387456,0.0,0.0,0.0,-0.0080213220790028,60.0,16.230648040771484,-0.0,-6.889128911780062e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,9.42567567108199e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,9.925711492542176e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,7.331107917707413e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,9.92570276139304e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0004708299820777,285.96051025390625,294.1499938964844,295.14208984375,293.5802001953125,296.5893859863281,295.19989013671875,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043724905699,6.375314054452019e-09,0.0010043662041425,-0.0157545190304517,0.0,0.0,0.0,-0.0079733347520232,60.0,16.171117782592773,-0.0,-6.87778722863186e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.419343405170366e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.919043077388778e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,7.326182821998373e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,9.91903361864388e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0004705136816482,285.9527587890625,294.1499938964844,295.13433837890625,293.5727233886719,296.5765075683594,295.1924133300781,284.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036973981186,6.2963563252083085e-09,0.0010036911116912,-0.0155476871877908,0.0,0.0,0.0,-0.0079341931268572,60.0,16.115013122558594,-0.0,-6.868542357096885e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.413444786332548e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.912832319969311e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,7.32159533072263e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.912822861224412e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0004702190635725,285.945068359375,294.1499938964844,295.1266174316406,293.5653076171875,296.56365966796875,295.1849670410156,284.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030696867033,6.222813819789508e-09,0.0010030635166913,-0.0153550384566187,0.0,0.0,0.0,-0.0078977411612868,60.0,16.060091018676758,-0.0,-6.859936974024097e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,9.408335608895868e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,9.90745102171786e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,7.317620475078002e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.907442290568724e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,0.0004699638520833,285.9374084472656,294.1499938964844,295.1189270019531,293.5578918457031,296.55084228515625,295.1775817871094,284.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025247465819,6.159092791335752e-09,0.0010025185765698,-0.0151881165802478,0.0,0.0,0.0,-0.0078661516308784,60.0,16.006933212280273,-0.0,-6.852485512354178e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,9.403772855876014e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.902645979309456e-05,299.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,7.314071990549564e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,9.902637248160318e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,0.000469735939987,285.9297790527344,294.1499938964844,295.1112365722656,293.5505065917969,296.5380859375,295.1701965332031,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020365007221,6.102184535450306e-09,0.0010020304471254,-0.0150390416383743,0.0,0.0,0.0,-0.007837931625545,60.0,15.954792976379396,-0.0,-6.845834121804728e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259948730469,0.0,0.0,9.400245471624658e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,9.898932330543175e-05,299.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,7.311328226933256e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,9.898922871798276e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,0.0004695597745012,285.9222106933594,294.1499938964844,295.1036071777344,293.54315185546875,296.525390625,295.1628112792969,284.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016605956479,6.0581872851628304e-09,0.0010016545420512,-0.0149237876757979,0.0,0.0,0.0,-0.0078161219134926,60.0,15.904762268066406,-0.0,-6.840693345111505e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.39746096264571e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.895999392028898e-05,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,7.309162174351513e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.89599066087976e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.0004694206872954,285.9146728515625,294.1499938964844,295.095947265625,293.5357971191406,296.5126953125,295.15545654296875,284.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013626888394,6.023431087243125e-09,0.0010013566352427,-0.0148327406495809,0.0,0.0,0.0,-0.0077988887205719,60.0,15.856034278869627,-0.0,-6.836634014462106e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.395461529493332e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,9.893893729895352e-05,299.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,7.307607302209362e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.893884998746216e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,0.0004693208320531,285.9071960449219,294.1499938964844,295.0883178710937,293.5284423828125,296.5000915527344,295.1481018066406,284.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011495323851,5.9984706091142925e-09,0.0010011435952037,-0.0147673524916172,0.0,0.0,0.0,-0.0077865161001682,60.0,15.80953598022461,-0.0,-6.833720078702754e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,9.394266089657322e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.8926349892281e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,7.30667743482627e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,9.892626258078964e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0004692611400969,285.8997497558594,294.1499938964844,295.0806884765625,293.5211181640625,296.4875183105469,295.1407470703125,284.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010212427005,5.983521234043111e-09,0.0010010153055191,-0.0147281922399997,0.0,0.0,0.0,-0.0077791027724742,60.0,15.76478385925293,-0.0,-6.831974985743727e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,9.39366509555839e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,9.892001980915666e-05,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,7.306209590751678e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,9.891993249766529e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0004692311340477,285.8923645019531,294.1499938964844,295.07305908203125,293.5137634277344,296.4749755859375,295.13336181640625,284.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009572142735,5.975981043349066e-09,0.001000951277092,-0.0147084388881921,0.0,0.0,0.0,-0.0077753672376275,60.0,15.721633911132812,-0.0,-6.83109462329412e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.393754589837044e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,9.892095840768889e-05,299.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,7.306278712349012e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,9.892087109619752e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0004692355869337,285.8850402832031,294.1499938964844,295.0654296875,293.50640869140625,296.4624938964844,295.1259155273437,284.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000965712592,5.9770388638469285e-09,0.0010009596589952,-0.0147112105041742,0.0,0.0,0.0,-0.0077758887782692,60.0,15.67996311187744,-0.0,-6.831218257730144e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,9.394448716193438e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,9.892826346913353e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,7.306818588403985e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,9.892818343359976e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0004692702786996,285.87774658203125,294.1499938964844,295.05780029296875,293.49908447265625,296.4500427246094,295.11846923828125,284.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010396363213,5.985635098681996e-09,0.0010010335827246,-0.0147337289527058,0.0,0.0,0.0,-0.0077801523730158,60.0,15.639872550964355,-0.0,-6.832221544073036e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892517089844,0.0,0.0,9.395689266966656e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,9.89413310890086e-05,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,7.307783380383626e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,9.894124377751724e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0004693322698585,285.8705139160156,294.1499938964844,295.0501403808594,293.49169921875,296.4376220703125,295.1109619140625,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011713020503,6.001041441550114e-09,0.0010011653648689,-0.0147740878164768,0.0,0.0,0.0,-0.007787789683789,60.0,15.601157188415527,-0.0,-6.834019927737246e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,9.397417306900024e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792419433594,0.0,0.0,9.895952098304406e-05,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,7.309127249754965e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,9.89594409475103e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0004694185918197,285.86334228515625,294.1499938964844,295.04248046875,293.4843139648437,296.4252624511719,295.1034240722656,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013550054281,6.022518928006093e-09,0.0010013489518314,-0.0148303499445319,0.0,0.0,0.0,-0.0077984370291233,60.0,15.563721656799316,-0.0,-6.836528143594478e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.39956444199197e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,9.898214193526655e-05,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,7.31079708202742e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.898205462377518e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0004695258685387,285.856201171875,294.1499938964844,295.0347595214844,293.4768981933594,296.4129333496094,295.0958251953125,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015830630436,6.049225564908056e-09,0.0010015770094469,-0.0149003118276596,0.0,0.0,0.0,-0.0078116748481988,60.0,15.527435302734377,-0.0,-6.839646715661729e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.402081923326476e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,9.900864824885502e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,7.312755042221397e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,9.900856093736364e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0004696516261901,285.84912109375,294.1499938964844,295.02703857421875,293.469482421875,296.4006652832031,295.0881652832031,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018510511144,6.080540959629843e-09,0.0010018449975177,-0.0149823455139994,0.0,0.0,0.0,-0.0078271999955177,60.0,15.492270469665527,-0.0,-6.843305300208159e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,9.404862066730856e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,9.90379267022945e-05,299.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,7.314917456824332e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.903783939080311e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0004697905096691,285.8420715332031,294.1499938964844,295.019287109375,293.4620056152344,296.3883972167969,295.0804443359375,284.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021466296166,6.115130624095855e-09,0.0010021405760198,-0.0150729566812515,0.0,0.0,0.0,-0.0078443465754389,60.0,15.45802402496338,-0.0,-6.847346867289161e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,9.40791578614153e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,9.907007915899158e-05,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,7.317292329389602e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,9.90699918475002e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.0004699430719483,285.8350830078125,294.1499938964844,295.011474609375,293.4544982910156,296.3761901855469,295.0726928710937,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024717776104,6.1531251205337875e-09,0.0010024656075984,-0.0151724852621555,0.0,0.0,0.0,-0.0078631825745105,60.0,15.424678802490234,-0.0,-6.851787759387662e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8586120605469,0.0,0.0,9.411016071680932e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,9.910272638080642e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,7.319703581742942e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.910263906931505e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0004700979334302,285.8281555175781,294.1499938964844,295.0036315917969,293.44696044921875,296.364013671875,295.0648498535156,284.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028015822172,6.191705814728721e-09,0.0010027954122051,-0.0152735505253076,0.0,0.0,0.0,-0.0078823091462254,60.0,15.392033576965332,-0.0,-6.856298995217004e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85357666015625,0.0,0.0,9.41436446737498e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.913798567140476e-05,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,7.322307646973059e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519287109375,0.0,0.0,9.913789835991338e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0004702652222476,285.8212585449219,294.1499938964844,294.9957580566406,293.4393615722656,296.35186767578125,295.05694580078125,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157813102,6.233374705288952e-09,0.0010031516430899,-0.0153827043250203,0.0,0.0,0.0,-0.0079029649496078,60.0,15.36007308959961,-0.0,-6.861172607841581e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.417578257853164e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,9.91718188743107e-05,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,7.32480693841353e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.917173883877696e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004704257298726,285.8144226074219,294.1499938964844,294.9878234863281,293.4317321777344,296.3397521972656,295.04901123046875,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035000741481,6.2733640504575305e-09,0.0010034937877207,-0.0154874585568904,0.0,0.0,0.0,-0.0079227909445762,60.0,15.32841968536377,-0.0,-6.865851531756563e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,9.420816786587238e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,9.9205928563606e-05,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,7.327325874939561e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.920584852807224e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443603515625,0.0,0.0,0.0004705875471699,285.8076171875,294.1499938964844,294.9798278808594,293.4240417480469,296.32769775390625,295.041015625,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038444306701,6.313670031232732e-09,0.0010038381442427,-0.015593041665852,0.0,0.0,0.0,-0.0079427706077694,60.0,15.29728889465332,-0.0,-6.870568824979274e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.423826122656465e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,9.923761535901576e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,7.329666550504044e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370056152344,0.0,0.0,9.9237535323482e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0004707378684543,285.8008728027344,294.1499938964844,294.9717712402344,293.4162902832031,296.3156433105469,295.032958984375,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041648056358,6.351116965674919e-09,0.0010041585192084,-0.0156911332160234,0.0,0.0,0.0,-0.0079613355919718,60.0,15.266340255737305,-0.0,-6.874953584201648e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,9.426570613868536e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,9.926650818670169e-05,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,7.331800588872284e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.926642815116792e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0004708749474957,285.794189453125,294.1499938964844,294.9636535644531,293.4084777832031,296.3036193847656,295.0248718261719,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044567752629,6.385257211860562e-09,0.0010044503724202,-0.0157805643975734,0.0,0.0,0.0,-0.0079782605171203,60.0,15.235455513000488,-0.0,-6.87895180817577e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,9.428898192709312e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,9.929102088790388e-05,299.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,7.333610847126693e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271789550781,0.0,0.0,9.929094085237013e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,0.0004709912464022,285.7875366210937,294.1499938964844,294.9554443359375,293.40057373046875,296.2916259765625,295.0167236328125,284.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047046234831,6.414210051985947e-09,0.0010046982206404,-0.0158564057201147,0.0,0.0,0.0,-0.0079926140606403,60.0,15.204367637634276,-0.0,-6.882343939196289e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,9.431027137907222e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,9.931343811331315e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200378417969,0.0,0.0,7.335266855079681e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.931336535373704e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,0.0004710975917987,285.7809143066406,294.1499938964844,294.9472045898437,293.39263916015625,296.2796936035156,295.0085144042969,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049305856227,6.4406897593016765e-09,0.00100492418278,-0.015925770625472,0.0,0.0,0.0,-0.0080057391896843,60.0,15.173345565795898,-0.0,-6.885446879323355e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,9.432722436031328e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,9.933129331329836e-05,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.336585258599371e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,9.933121327776462e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,0.0004711823130492,285.7743530273437,294.1499938964844,294.9388427734375,293.3846130371094,296.2677307128906,295.0002746582031,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051116114482,6.461767565468791e-09,0.0010051050921902,-0.0159809831529855,0.0,0.0,0.0,-0.0080161923542618,60.0,15.142022132873535,-0.0,-6.887916725872857e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81414794921875,0.0,0.0,9.433885134058072e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,9.934353874996305e-05,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,7.337489660130814e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.934345871442928e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0004712404042948,285.76788330078125,294.1499938964844,294.930419921875,293.3764953613281,296.255859375,294.99200439453125,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052346624433,6.476207126127065e-09,0.0010052281431853,-0.016018807888031,0.0,0.0,0.0,-0.0080233486369252,60.0,15.110366821289062,-0.0,-6.889609949212172e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,9.434553794562817e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.935057460097596e-05,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,7.338009163504466e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,9.93504945654422e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0004712737863883,285.76141357421875,294.1499938964844,294.9219055175781,293.3682861328125,296.2439880371094,294.9836730957031,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005305792205,6.484484948998671e-09,0.001005299272947,-0.0160404909402132,0.0,0.0,0.0,-0.0080274539068341,60.0,15.078246116638184,-0.0,-6.890579840046486e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,9.434795356355608e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,9.935312118614092e-05,299.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80078125,0.0,0.0,7.338196883210912e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.802978515625,0.0,0.0,9.935304115060716e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0004712858935818,285.7550354003906,294.1499938964844,294.9132995605469,293.3600158691406,296.2321472167969,294.975341796875,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053305886685,6.487451909009678e-09,0.0010053241858258,-0.0160482618957757,0.0,0.0,0.0,-0.0080289216712117,60.0,15.04576301574707,-0.0,-6.890928005987007e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,9.434564708499238e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,9.935068374034016e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.338017167057842e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.935061098076404e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80047607421875,0.0,0.0,0.0004712743393611,285.7486572265625,294.1499938964844,294.9045715332031,293.35162353515625,296.2203369140625,294.9669494628906,284.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484526249295186e-09,0.0010052998550236,-0.0160405989736318,0.0,0.0,0.0,-0.0080274753272533,60.0,15.012812614440918,-0.0,-6.890584813845635e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,9.43369304877706e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,9.934150875778867e-05,299.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,7.3373390478082e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,9.934143599821256e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004712308291345,285.74237060546875,294.1499938964844,294.895751953125,293.3431396484375,296.20855712890625,294.95849609375,284.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052126599475,6.473622971014947e-09,0.0010052061406895,-0.0160120371729135,0.0,0.0,0.0,-0.0080220680683851,60.0,14.979207038879396,-0.0,-6.889306547464005e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,9.432330989511684e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,9.932716784533112e-05,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,7.336279668379575e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,9.932708780979738e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0004711628134828,285.73614501953125,294.1499938964844,294.8868408203125,293.3345642089844,296.19677734375,294.9500427246094,284.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050670243799,6.456605472493493e-09,0.0010050605051219,-0.0159674622118473,0.0,0.0,0.0,-0.0080136312171816,60.0,14.94504165649414,-0.0,-6.887312054004725e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,9.4304523372557e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,9.930738451657815e-05,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,7.334818656090647e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,9.93073044810444e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7863464355469,0.0,0.0,0.0004710689827334,285.7299499511719,294.1499938964844,294.8778076171875,293.32586669921875,296.18505859375,294.9415283203125,284.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048664407804,6.433153121321311e-09,0.0010048599215224,-0.0159060284495353,0.0,0.0,0.0,-0.0080020045861601,60.0,14.910277366638184,-0.0,-6.884563674702805e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,9.42813785513863e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,9.928301005857064e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,7.333018584176898e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.92829300230369e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0004709533823188,285.72381591796875,294.1499938964844,294.86865234375,293.31707763671875,296.17333984375,294.9330139160156,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046199895441,6.404270447291083e-09,0.0010046135867014,-0.0158303696662187,0.0,0.0,0.0,-0.0079876892268657,60.0,14.875000953674316,-0.0,-6.881179359652378e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
