time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,9.42517799558118e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,9.925183258019388e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,7.330715743592009e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.925175982061774e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0004708055057562,285.7177429199219,294.1499938964844,294.8594055175781,293.3081359863281,296.16168212890625,294.9244384765625,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100430380553,6.3673395445107425e-09,0.0010042975191026,-0.0157336294651031,0.0,0.0,0.0,-0.0079693794250488,60.0,14.838910102844238,-0.0,-6.876853575477071e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,9.421799040865152e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,9.921625314746052e-05,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,7.328087667701766e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,9.921618038788438e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004706367617473,285.7117004394531,294.1499938964844,294.8500061035156,293.2991027832031,296.1500244140625,294.91583251953125,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039437329396,6.325199475298859e-09,0.0010039374465122,-0.0156232425943017,0.0,0.0,0.0,-0.0079484898597002,60.0,14.802328109741213,-0.0,-6.871918856177217e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.417885303264484e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,9.91750421235338e-05,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.325043407035992e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,9.917496936395764e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,0.0004704412713181,285.70574951171875,294.1499938964844,294.8405456542969,293.2900085449219,296.1383972167969,294.9071960449219,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035259183496,6.276391850690288e-09,0.0010035196319222,-0.0154953896999359,0.0,0.0,0.0,-0.0079242922365665,60.0,14.76501750946045,-0.0,-6.866206092581707e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.41364123718813e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.913034591590986e-05,299.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.321742305066437e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.913027315633371e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,0.000470229279017,285.6997985839844,294.1499938964844,294.8310852050781,293.2808837890625,296.12677001953125,294.8985290527344,285.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223467963195617e-09,0.0010030677076429,-0.0153567530214786,0.0,0.0,0.0,-0.0078980578109622,60.0,14.727370262145996,-0.0,-6.860013712639558e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,9.408819460077213e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,9.907956700772048e-05,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,7.317991548916325e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.907949424814432e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0004699884157162,285.6939392089844,294.1499938964844,294.82159423828125,293.27178955078125,296.1152038574219,294.8898620605469,285.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025594383478,6.163342280984807e-09,0.0010025532683357,-0.0151992505416274,0.0,0.0,0.0,-0.007868249900639,60.0,14.689085006713867,-0.0,-6.852982181726476e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.40379686653614e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.902667807182296e-05,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,7.314085814869031e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,9.902660531224684e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0004697375698015,285.6881408691406,294.1499938964844,294.8121337890625,293.2626647949219,296.1036376953125,294.8812255859375,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020240442827,6.100723481949899e-09,0.0010020179906859,-0.0150352157652378,0.0,0.0,0.0,-0.0078372079879045,60.0,14.65060329437256,-0.0,-6.84566288100541e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.398422116646545e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,9.897007839754224e-05,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,7.309905049623922e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,9.89700056379661e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,0.0004694690869655,285.6824035644531,294.1499938964844,294.8026428222656,293.2535400390625,296.09210205078125,294.87255859375,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014509316533,6.033711752451154e-09,0.0010014448780566,-0.0148596707731485,0.0,0.0,0.0,-0.0078039867803454,60.0,14.61172580718994,-0.0,-6.837834831685542e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,9.392904757987708e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,9.891197260003536e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,7.305613689823076e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,9.891189984045924e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7454528808594,0.0,0.0,0.0004691934736911,285.6766967773437,294.1499938964844,294.7931823730469,293.2444152832031,296.08062744140625,294.8639221191406,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008625686168,5.9649210015777515e-09,0.0010008565150201,-0.0146794654428958,0.0,0.0,0.0,-0.0077698836103081,60.0,14.572697639465332,-0.0,-6.829803567143244e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.387287718709558e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,9.885282634058969e-05,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,7.301244477275759e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.885275358101352e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0004689129418693,285.6710510253906,294.1499938964844,294.78369140625,293.2352905273437,296.0691223144531,294.85528564453125,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002637282013,5.894897014968592e-09,0.0010002577910199,-0.0144960274919867,0.0,0.0,0.0,-0.0077351699583232,60.0,14.533594131469728,-0.0,-6.821633036224739e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,9.381701238453388e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.87939929473214e-05,299.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,7.296899275388569e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,9.879392018774524e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.000468633865239,285.6654663085937,294.1499938964844,294.774169921875,293.22613525390625,296.05767822265625,294.8466796875,285.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996682638302,5.82524162240361e-09,0.0009996624430641,-0.0143135543912649,0.0,0.0,0.0,-0.0077006397768855,60.0,14.494568824768066,-0.0,-6.81351011166953e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.37602817430161e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.873425005935133e-05,299.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,7.292486407095566e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,9.87341845757328e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,0.0004683504812419,285.6599426269531,294.1499938964844,294.7646789550781,293.2170104980469,296.0462341308594,294.83807373046875,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990634862333,5.754517751199728e-09,0.0009990577818825,-0.014128278940916,0.0,0.0,0.0,-0.0076655796729028,60.0,14.455509185791016,-0.0,-6.805267815934712e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,9.370496991323309e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234802246094,0.0,0.0,9.86760060186498e-05,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,7.2881841333583e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,9.867593325907364e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.0004680742276832,285.6544494628906,294.1499938964844,294.7551574707031,293.2078552246094,296.0348205566406,294.8294677734375,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984734933823,5.685560910961841e-09,0.0009984677890315,-0.0139476330950856,0.0,0.0,0.0,-0.0076313931494951,60.0,14.416635513305664,-0.0,-6.79723584084968e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,9.365098230773584e-05,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.861915896181016e-05,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,7.283985905814916e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.861908620223404e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0004678045515902,285.6490173339844,294.1499938964844,294.7456359863281,293.1986694335937,296.0234375,294.8208923339844,285.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978981688618,5.618258303030643e-09,0.0009978925809264,-0.0137713188305497,0.0,0.0,0.0,-0.0075980299152433,60.0,14.377981185913086,-0.0,-6.78940139664519e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,9.359909017803147e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.856450196821244e-05,299.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.279949204530567e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.85644364845939e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0004675453237723,285.64361572265625,294.1499938964844,294.736083984375,293.1894836425781,296.0120849609375,294.8122863769531,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.553555393333909e-09,0.0009973390260711,-0.0136018134653568,0.0,0.0,0.0,-0.0075659519061446,60.0,14.339597702026367,-0.0,-6.781873906902548e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,9.355010115541518e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.851292270468548e-05,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,7.276138785528019e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.851284994510934e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0004673006478697,285.6383056640625,294.1499938964844,294.7265625,293.1802978515625,296.000732421875,294.8037109375,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968226077035,5.492482024749279e-09,0.0009968171361833,-0.0134418169036507,0.0,0.0,0.0,-0.0075356774032115,60.0,14.301661491394045,-0.0,-6.77477274280136e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,9.350365871796384e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.846400644164532e-05,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.272526272572577e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,9.84639409580268e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0004670686612371,285.6330261230469,294.1499938964844,294.71697998046875,293.1711120605469,295.9894104003906,294.7951354980469,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963269112631,5.434572791784831e-09,0.0009963215561583,-0.0132901072502136,0.0,0.0,0.0,-0.0075069670565426,60.0,14.264047622680664,-0.0,-6.768042482008242e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,9.346171282231808e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,9.841983410296962e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,7.269263733178377e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,9.841976861935108e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0004668591427616,285.6278076171875,294.1499938964844,294.7074279785156,293.1618957519531,295.9781188964844,294.7865295410156,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958799928426,5.38226796464869e-09,0.0009958746377378,-0.0131530798971652,0.0,0.0,0.0,-0.0074810390360653,60.0,14.227097511291504,-0.0,-6.761966631074756e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.342343400930986e-05,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.837952529778704e-05,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,7.266286411322653e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,9.837945981416853e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0004666679596994,285.6226501464844,294.1499938964844,294.69781494140625,293.1526794433594,295.96685791015625,294.77789306640625,285.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954719571396,5.334538588641635e-09,0.0009954667184501,-0.0130280377343297,0.0,0.0,0.0,-0.0074573783203959,60.0,14.190698623657228,-0.0,-6.756425108278563e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.338938252767548e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.834366937866434e-05,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,7.26363796275109e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,9.834360389504582e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,0.0004664978769142,285.6175537109375,294.1499938964844,294.688232421875,293.1434326171875,295.9555969238281,294.7692565917969,285.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951089741662,5.292074778395772e-09,0.0009951036190614,-0.0129167912527918,0.0,0.0,0.0,-0.0074363276362419,60.0,14.154897689819336,-0.0,-6.751496073320595e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941223144531,0.0,0.0,9.33586634346284e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,9.831132047111169e-05,299.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,7.261248538270593e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,9.831125498749316e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.00046634444152,285.6124572753906,294.1499938964844,294.6786193847656,293.1341857910156,295.9443359375,294.7605895996094,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994780450128,5.2537623140835885e-09,0.0009947752114385,-0.0128164188936352,0.0,0.0,0.0,-0.0074173305183649,60.0,14.11943244934082,-0.0,-6.74705091796568e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,9.333495108876376e-05,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,9.82863493845798e-05,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,7.259404083015397e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,9.828628390096128e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.00046622598893,285.6074523925781,294.1499938964844,294.6689758300781,293.1249084472656,295.93310546875,294.7518615722656,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945278288796,5.224172205942068e-09,0.0009945225901901,-0.012738898396492,0.0,0.0,0.0,-0.0074026635847985,60.0,14.085037231445312,-0.0,-6.743618286009223e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,9.331412729807198e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,9.826441237237304e-05,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,7.25778445485048e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,9.826435416471212e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.00046612197184,285.6024780273437,294.1499938964844,294.6593322753906,293.1156311035156,295.921875,294.7431030273437,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943052427843,5.198185881738482e-09,0.0009943000040948,-0.0126708187162876,0.0,0.0,0.0,-0.00738977920264,60.0,14.051025390625,-0.0,-6.740604874266864e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.330047760158776e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.825004235608505e-05,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,7.25672289263457e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.824998414842412e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004660538106691,285.5975952148437,294.1499938964844,294.649658203125,293.1063232421875,295.91070556640625,294.7342834472656,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941598400473,5.181145290578115e-09,0.0009941546013578,-0.0126261748373508,0.0,0.0,0.0,-0.0073813330382108,60.0,14.01807975769043,-0.0,-6.738629565461451e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,9.328949090559036e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,9.823847358347848e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,7.255867967614904e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,9.823840809985997e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,0.0004659989208448,285.5927124023437,294.1499938964844,294.63995361328125,293.09698486328125,295.8995056152344,294.72540283203125,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940420277416,5.167415828566391e-09,0.0009940367890521,-0.012590205296874,0.0,0.0,0.0,-0.0073745246045291,60.0,13.985486030578612,-0.0,-6.73703794973335e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,9.328601299785078e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.823481377679856e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.255597301991656e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.823474829318002e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0004659815749619,285.587890625,294.1499938964844,294.6302490234375,293.087646484375,295.8883361816406,294.7164306640625,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004891254,5.163048211187515e-09,0.0009939997689798,-0.0125787621363997,0.0,0.0,0.0,-0.007372360676527,60.0,13.95401382446289,-0.0,-6.736531332762753e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,9.328484156867488e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667785644531,0.0,0.0,9.823357686400414e-05,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.255506352521479e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,9.823351865634322e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0004659757250919,285.5831298828125,294.1499938964844,294.6205139160156,293.0782775878906,295.8771667480469,294.7074279785156,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939918527379,5.16155251872874e-09,0.0009939866140484,-0.0125748440623283,0.0,0.0,0.0,-0.0073716174811124,60.0,13.922861099243164,-0.0,-6.736357960335226e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,9.32908515096642e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.823990694712847e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,7.25597346900031e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.823984146350996e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671447753906,0.0,0.0,0.000466005760245,285.57843017578125,294.1499938964844,294.6107788085937,293.06890869140625,295.86602783203125,294.69830322265625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940557647496,5.169000338867136e-09,0.0009940506424754,-0.0125943571329116,0.0,0.0,0.0,-0.0073753111064434,60.0,13.89280891418457,-0.0,-6.737221269759176e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.330026659881696e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,9.8249816801399e-05,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,7.256705430336297e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,9.824975131778046e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.000466052792035,285.5737609863281,294.1499938964844,294.6010131835937,293.0595092773437,295.8549194335937,294.6890869140625,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941562311723,5.1806914314056485e-09,0.0009941509924829,-0.012624985538423,0.0,0.0,0.0,-0.0073811090551316,60.0,13.863348960876465,-0.0,-6.73857627475627e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.33134724618867e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,9.82637211563997e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,7.257732795551419e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.826366294873878e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,0.0004661187704186,285.56915283203125,294.1499938964844,294.5912170410156,293.0500793457031,295.8437805175781,294.6797790527344,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942966280505,5.197109853583015e-09,0.0009942915057763,-0.0126679986715316,0.0,0.0,0.0,-0.0073892488144338,60.0,13.834485054016112,-0.0,-6.740479818745372e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,9.33285555220209e-05,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,9.827960457187146e-05,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,7.258905679918826e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.827954636421056e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0004661941202357,285.5645446777344,294.1499938964844,294.5813903808594,293.0406188964844,295.8326721191406,294.67047119140625,285.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944561170414,5.215865517271823e-09,0.0009944508783519,-0.0127171361818909,0.0,0.0,0.0,-0.0073985420167446,60.0,13.805824279785156,-0.0,-6.742655500602268e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,9.334976493846624e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,9.8301941761747e-05,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,7.260555139509961e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.830187627812847e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0004663000581786,285.5600280761719,294.1499938964844,294.5715637207031,293.0311584472656,295.8215637207031,294.66094970703125,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946819627657,5.2422528540319036e-09,0.0009946767240762,-0.0127862663939595,0.0,0.0,0.0,-0.0074116243049502,60.0,13.778162956237791,-0.0,-6.745715808165188e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,9.337167284684256e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,9.832501382334158e-05,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,7.262259168783203e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.832494833972304e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0004664095176849,285.5555419921875,294.1499938964844,294.5616760253906,293.02166748046875,295.8104553222656,294.65142822265625,285.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099491502624,5.269515046535389e-09,0.0009949097875505,-0.0128576895222067,0.0,0.0,0.0,-0.0074251391924917,60.0,13.750653266906738,-0.0,-6.748878433882055e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,9.339743701275438e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,9.835213859332724e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,7.264262967510149e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,9.835208038566634e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.000466538243927,285.5511474609375,294.1499938964844,294.5517883300781,293.0121459960937,295.79937744140625,294.6417541503906,285.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951893007382,5.301580063843403e-09,0.0009951839456334,-0.0129416938871145,0.0,0.0,0.0,-0.0074410354718565,60.0,13.723885536193848,-0.0,-6.752599546189232e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,9.342337580164894e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,9.83794525382109e-05,299.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,7.266280590556562e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,9.837939433055e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0004666678141802,285.5467224121094,294.1499938964844,294.5418701171875,293.0025939941406,295.78826904296875,294.6320495605469,285.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954653214663,5.333860464418194e-09,0.0009954599663615,-0.0130262626335024,0.0,0.0,0.0,-0.0074570379219949,60.0,13.697189331054688,-0.0,-6.756346238034895e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.345158468931912e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,9.84091602731496e-05,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,7.268474291777238e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.840909478953108e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0004668087058234,285.5424194335937,294.1499938964844,294.53192138671875,292.9930419921875,295.7771911621094,294.6221923828125,285.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957654401659,5.368967936902891e-09,0.0009957600850611,-0.0131182381883263,0.0,0.0,0.0,-0.007474442012608,60.0,13.67102336883545,-0.0,-6.76042262170995e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,9.34795316425152e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,9.843858424574135e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302490234375,0.0,0.0,7.270647620316595e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.843852603808044e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,0.0004669483168981,285.5381164550781,294.1499938964844,294.5219421386719,292.9834289550781,295.7661437988281,294.6123046875,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960629977285,5.403750336085977e-09,0.0009960576426237,-0.0132093606516718,0.0,0.0,0.0,-0.0074916849844157,60.0,13.644867897033691,-0.0,-6.764462057162747e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,9.35077332542278e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.626220703125,0.0,0.0,9.846828470472246e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,7.272841321537271e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,9.846822649706156e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6301574707031,0.0,0.0,0.0004670892085414,285.53387451171875,294.1499938964844,294.5119323730469,292.97381591796875,295.75506591796875,294.6023254394531,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438857364481464e-09,0.0009963576449081,-0.013301333412528,0.0,0.0,0.0,-0.0075090886093676,60.0,13.618998527526855,-0.0,-6.76854057246601e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260681152344,0.0,0.0,9.35350835788995e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.84970829449594e-05,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,7.274968083947897e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,9.849702473729848e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0004672258219216,285.5296936035156,294.1499938964844,294.5018920898437,292.9641418457031,295.7440185546875,294.5922546386719,285.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966541547328,5.472895470148842e-09,0.0009966486832126,-0.0133905047550797,0.0,0.0,0.0,-0.0075259623117744,60.0,13.593170166015623,-0.0,-6.772496163875985e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,9.356113150715828e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,9.852451330516487e-05,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,7.276993710547686e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.852445509750396e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0004673559451475,285.52557373046875,294.1499938964844,294.4918518066406,292.9544677734375,295.7329406738281,294.5821228027344,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969312231987,5.505312206111057e-09,0.0009969257516786,-0.0134754292666912,0.0,0.0,0.0,-0.0075420322827994,60.0,13.567309379577637,-0.0,-6.776264172003722e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
