time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049080,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.358666284242644e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,9.855139796854928e-05,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,7.278980046976358e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,9.855133976088835e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0004674835072364,285.5214538574219,294.1499938964844,294.48175048828125,292.9447631835937,295.7218933105469,294.5719909667969,285.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972034022212,5.537093450413977e-09,0.0009971978142857,-0.0135586885735392,0.0,0.0,0.0,-0.0075577893294394,60.0,13.541412353515623,-0.0,-6.779959704772409e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.360788681078702e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,9.857374971034004e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.280630234163254e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,9.857369150267914e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,0.0004675895324908,285.51739501953125,294.1499938964844,294.4716186523437,292.9349975585937,295.7108764648437,294.561767578125,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974291315302,5.563500327099291e-09,0.0009974235435947,-0.0136278681457042,0.0,0.0,0.0,-0.0075708799995481,60.0,13.515213012695312,-0.0,-6.783030670476364e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.36286523938179e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.859561396297067e-05,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,7.282245496753603e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,9.859555575530976e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0004676932585425,285.51336669921875,294.1499938964844,294.4614562988281,292.9252319335937,295.6998291015625,294.5515441894531,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976502042263,5.589336993239158e-09,0.0009976446162909,-0.013695552945137,0.0,0.0,0.0,-0.0075836889445781,60.0,13.488971710205078,-0.0,-6.78603626624863e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087951660156,0.0,0.0,9.364359721075743e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,9.861135185929017e-05,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,7.283407467184588e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.861129365162924e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0004677679098676,285.5094299316406,294.1499938964844,294.4512634277344,292.9154052734375,295.68878173828125,294.541259765625,285.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978091111406,5.607924347117432e-09,0.0009978034067898,-0.0137442480772733,0.0,0.0,0.0,-0.0075929029844701,60.0,13.462218284606934,-0.0,-6.788199158336283e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,9.365829464513808e-05,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,9.862682782113552e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,7.284550520125777e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.86267696134746e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0004678413388319,285.5054931640625,294.1499938964844,294.4410095214844,292.90557861328125,295.6777648925781,294.5309753417969,285.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979654569178,5.626199950370392e-09,0.0009979598689824,-0.0137921255081892,0.0,0.0,0.0,-0.0076019638217985,60.0,13.435441970825195,-0.0,-6.790325812744413e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,9.366549784317613e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,9.86344093689695e-05,299.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,7.285110768862069e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,9.86343511613086e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0004678773111663,285.5016174316406,294.1499938964844,294.4307556152344,292.89569091796875,295.666748046875,294.5206604003906,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980419417843,5.6351368016294145e-09,0.0009980362374335,-0.0138155370950698,0.0,0.0,0.0,-0.0076063936576247,60.0,13.407915115356444,-0.0,-6.791366047309566e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,9.367267193738372e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.864196908893064e-05,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,7.285668834811077e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,9.864191088126972e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0004679131961893,285.4977722167969,294.1499938964844,294.4204406738281,292.8857727050781,295.6557312011719,294.5103454589844,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981181938201,5.644048783892686e-09,0.0009981124894693,-0.0138388844206929,0.0,0.0,0.0,-0.0076108123175799,60.0,13.38038730621338,-0.0,-6.792403439703777e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.367131133330986e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,9.864052844932304e-05,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,7.28556260582991e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,9.864047751761972e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.000467906385893,285.4940185546875,294.1499938964844,294.4100952148437,292.8758239746094,295.64471435546875,294.5000305175781,285.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981034090742,5.6423163918850605e-09,0.0009980977047234,-0.0138343451544642,0.0,0.0,0.0,-0.0076099536381661,60.0,13.351934432983398,-0.0,-6.79220164556682e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.366714220959692e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,9.863614104688168e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,7.285238098120317e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,9.863608283922076e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0004678855475503,285.49029541015625,294.1499938964844,294.39971923828125,292.8658447265625,295.6337280273437,294.4897155761719,285.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980576578527,5.637086797349866e-09,0.0009980520699173,-0.0138206463307142,0.0,0.0,0.0,-0.0076073561795055,60.0,13.323125839233398,-0.0,-6.791593420985009e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.36590731726028e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.862764272838832e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,7.284610910573974e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,9.86275845207274e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,0.000467845267849,285.48663330078125,294.1499938964844,294.3893127441406,292.8558044433594,295.6227111816406,294.4794006347656,285.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979711612686,5.626999755037332e-09,0.0009979655733332,-0.0137942219153046,0.0,0.0,0.0,-0.0076023545116186,60.0,13.293872833251951,-0.0,-6.790419604385535e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,9.36489668674767e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,9.861699800239876e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,7.283824379555881e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,9.861693979473785e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0004677947727032,285.48297119140625,294.1499938964844,294.3788452148437,292.84576416015625,295.6117248535156,294.4691162109375,285.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978645248338,5.614375186979714e-09,0.0009978589368984,-0.0137611469253897,0.0,0.0,0.0,-0.0075961020775139,60.0,13.264430046081545,-0.0,-6.788950202007983e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,9.362991841044276e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.859693818725646e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.282342994585633e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.859688725555316e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,0.0004676996613852,285.4794006347656,294.1499938964844,294.36834716796875,292.8356628417969,295.6007385253906,294.4588623046875,285.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590615526074316e-09,0.0009976554429158,-0.0136989029124379,0.0,0.0,0.0,-0.0075843222439289,60.0,13.233922958374023,-0.0,-6.786185480223139e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795288085937,0.0,0.0,9.361078991787508e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,9.857679106062278e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,7.280855061253533e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,9.857674012891948e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,0.000467604084406,285.475830078125,294.1499938964844,294.3578186035156,292.82550048828125,295.5897827148437,294.4486083984375,285.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974571876227,5.566742622420406e-09,0.0009974515996873,-0.0136363618075847,0.0,0.0,0.0,-0.0075724888592958,60.0,13.203414916992188,-0.0,-6.783407968669053e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,9.358295210404322e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,9.854747622739524e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,7.278689736267552e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.854742529569194e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,0.0004674650554079,285.4723815917969,294.1499938964844,294.34722900390625,292.8153381347656,295.57879638671875,294.4384155273437,285.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971600957214,5.532027724797217e-09,0.000997154507786,-0.0135454181581735,0.0,0.0,0.0,-0.0075552780181169,60.0,13.17181396484375,-0.0,-6.779370664844464e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,9.35550342546776e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.851808135863394e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,7.27651859051548e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57232666015625,0.0,0.0,9.851803042693064e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0004673256189562,285.4689025878906,294.1499938964844,294.33660888671875,292.8051147460937,295.5678405761719,294.42822265625,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968626545742,5.4972186802615405e-09,0.000996857183054,-0.0134542258456349,0.0,0.0,0.0,-0.0075380229391157,60.0,13.140212059020996,-0.0,-6.775323413421577e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.351916378363968e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.84803045867011e-05,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,7.27372826077044e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,9.84802536549978e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0004671464557759,285.46551513671875,294.1499938964844,294.3259582519531,292.7948608398437,295.556884765625,294.4180908203125,285.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996479880996,5.45249312366991e-09,0.0009964744094759,-0.0133370561525225,0.0,0.0,0.0,-0.0075158490799367,60.0,13.107579231262209,-0.0,-6.770125082766755e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.348319144919516e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,9.844241867540404e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,7.270929927472025e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.844236774370074e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004669667396228,285.4621276855469,294.1499938964844,294.31524658203125,292.7845458984375,295.5459289550781,294.4079895019531,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960965253412,5.407637004850585e-09,0.0009960911702364,-0.0132195418700575,0.0,0.0,0.0,-0.0074936137534677,60.0,13.074945449829102,-0.0,-6.764913251799953e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,9.343989222543314e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,9.839682752499356e-05,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,7.267562614288181e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,9.839677659329028e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.0004667504690587,285.4588623046875,294.1499938964844,294.3044738769531,292.7742004394531,295.53497314453125,294.39794921875,285.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956345893442,5.353660181839359e-09,0.0009956292342394,-0.0130781345069408,0.0,0.0,0.0,-0.0074668531306087,60.0,13.041338920593262,-0.0,-6.758644843785079e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,9.339462121715768e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,9.834915545070544e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,7.264041050802916e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.834910451900214e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0004665243322961,285.4555969238281,294.1499938964844,294.2936706542969,292.7637939453125,295.5240478515625,294.3879089355469,285.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951511165127,5.297223104605564e-09,0.0009951457614079,-0.0129302805289626,0.0,0.0,0.0,-0.0074388706125319,60.0,13.00744342803955,-0.0,-6.75209363976137e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.334619244327767e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,9.829815826378764e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560302734375,0.0,0.0,7.260274287546054e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.829810733208431e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0004662824503611,285.452392578125,294.1499938964844,294.2828369140625,292.7533569335937,295.5131225585937,294.3779602050781,285.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994634698145,5.236855393775386e-09,0.0009946294594556,-0.0127721270546317,0.0,0.0,0.0,-0.0074089430272579,60.0,12.973134994506836,-0.0,-6.745089820014982e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,9.329728345619516e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,9.824665175983682e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,7.256470416905358e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.824660082813352e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0004660381528083,285.4491882324219,294.1499938964844,294.2719421386719,292.7428894042969,295.502197265625,294.36798095703125,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941147873178,5.17588860660112e-09,0.0009941095486283,-0.01261240337044,0.0,0.0,0.0,-0.0073787267319858,60.0,12.93881130218506,-0.0,-6.738019919794169e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.323983977083115e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.81861594482325e-05,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.252002251334488e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,9.81861085165292e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55328369140625,0.0,0.0,0.0004657512181438,285.44610595703125,294.1499938964844,294.260986328125,292.7323608398437,295.49127197265625,294.3581237792969,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993502442725,5.104288103296993e-09,0.0009934973204508,-0.0124248201027512,0.0,0.0,0.0,-0.0073432312346994,60.0,12.9033784866333,-0.0,-6.729721491183227e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.318238880950958e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,9.812565986067057e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,7.247534085763618e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,9.812560892896728e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,0.0004654642252717,285.4430236816406,294.1499938964844,294.25,292.7217712402344,295.4803466796875,294.3482360839844,285.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928899817168,5.0326738332273635e-09,0.000992884975858,-0.0122371986508369,0.0,0.0,0.0,-0.0073077287524938,60.0,12.86794376373291,-0.0,-6.7214273258287e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.310742461821064e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,9.804672299651428e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.241703133331612e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,9.8046672064811e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.000465089775389,285.44000244140625,294.1499938964844,294.23809814453125,292.71124267578125,295.46942138671875,294.3382263183594,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920898592099,4.939247677526737e-09,0.0009920849697664,-0.0119924331083893,0.0,0.0,0.0,-0.0072614075616002,60.0,12.83108901977539,-0.0,-6.710613575933166e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.303213300881907e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54156494140625,0.0,0.0,9.796743688639252e-05,299.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.235847442643717e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,9.796738595468923e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0004647136956918,285.4369812011719,294.1499938964844,294.2245178222656,292.7008056640625,295.45849609375,294.3282470703125,285.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912884561344,4.845412959753048e-09,0.0009912835666909,-0.0117465928196907,0.0,0.0,0.0,-0.0072148954495787,60.0,12.794232368469238,-0.0,-6.699761456729902e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,9.292778850067408e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,9.785755537450314e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,7.227731111925095e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,9.785750444279984e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,0.0004641924751922,285.4340515136719,294.1499938964844,294.2092590332031,292.6905212402344,295.4474792480469,294.3178405761719,285.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901752928271,4.715375201413963e-09,0.0009901705197989,-0.0114059010520577,0.0,0.0,0.0,-0.0071504241786897,60.0,12.754990577697754,-0.0,-6.684737741124992e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.282306564273311e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,9.774727368494496e-05,299.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,7.219586404971778e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,9.774722275324166e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0004636693629436,285.4311218261719,294.1499938964844,294.19244384765625,292.6803283691406,295.4364929199219,294.30743408203125,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890604997053,4.5848684848692756e-09,0.0009890558430925,-0.0110639762133359,0.0,0.0,0.0,-0.007085733115673,60.0,12.715746879577637,-0.0,-6.669676366755084e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,9.268968278774992e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.760681132320316e-05,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,7.209211617009714e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.760676766745746e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,0.0004630030889529,285.42828369140625,294.1499938964844,294.174072265625,292.6702880859375,295.4253845214844,294.2966003417969,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876382537186,4.418655663585014e-09,0.0009876338299363,-0.0106284972280263,0.0,0.0,0.0,-0.0070033301599323,60.0,12.67382526397705,-0.0,-6.65051871351352e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,9.255167242372409e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,9.746147406985985e-05,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,7.19847739674151e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.746143041411416e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0004623137065209,285.42547607421875,294.1499938964844,294.1542358398437,292.6603088378906,295.41424560546875,294.28515625,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861690923571,4.246675899821639e-09,0.0009861649014055,-0.010177900083363,0.0,0.0,0.0,-0.0069180806167423,60.0,12.631451606750488,-0.0,-6.630725124523451e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.240108920494094e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,9.730290912557392e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,7.186765287769958e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.730285819387063e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,0.0004615615180227,285.4226989746094,294.1499938964844,294.1330261230469,292.65045166015625,295.4030456542969,294.2734680175781,285.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845634922385,4.059034441894482e-09,0.0009845594177022,-0.0096862651407718,0.0,0.0,0.0,-0.006825054064393,60.0,12.587687492370604,-0.0,-6.609162994664075e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.22567560337484e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.715091437101364e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,7.175539212767035e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5275573730469,0.0,0.0,9.715086343931034e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0004608405579347,285.41998291015625,294.1499938964844,294.1104431152344,292.64068603515625,295.3916931152344,294.2618408203125,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983027392067,3.879178311905207e-09,0.0009830235503613,-0.0092150187119841,0.0,0.0,0.0,-0.0067359018139541,60.0,12.54407024383545,-0.0,-6.588528123074866e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,9.21158934943378e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.700257942313328e-05,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.164583803387359e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,9.70025357673876e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0004601369437295,285.4173278808594,294.1499938964844,294.0865478515625,292.6310119628906,295.3802795410156,294.25103759765625,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981526216492,3.703654716247229e-09,0.000981522607617,-0.0087551195174455,0.0,0.0,0.0,-0.0066488869488239,60.0,12.500459671020508,-0.0,-6.568421184738328e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,9.200250497087836e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.688318095868452e-05,299.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,7.155764615163207e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,9.688313002698123e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.000459570554085,285.4146728515625,294.1499938964844,294.0614318847656,292.6214294433594,295.3687744140625,294.2394714355469,285.3849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980315846391,3.562354189412531e-09,0.0009803123539313,-0.0083848880603909,0.0,0.0,0.0,-0.0065788282081484,60.0,12.45890998840332,-0.0,-6.552257758585256e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,9.191658318741248e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.679269714979456e-05,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.14908164809458e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,9.679265349404886e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0004591413598973,285.4120788574219,294.1499938964844,294.03515625,292.6119384765625,295.35711669921875,294.2269287109375,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793998906388,3.455274732999669e-09,0.0009793963981792,-0.0081043187528848,0.0,0.0,0.0,-0.0065257432870566,60.0,12.419513702392578,-0.0,-6.540022212675467e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,9.187706018565224e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.67510713962838e-05,299.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.146006828406826e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.675102774053812e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,0.0004589439195115,285.4095458984375,294.1499938964844,294.0077819824219,292.6025085449219,295.3453674316406,294.2138671875,285.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789782343432,3.4060010367653604e-09,0.0009789748582988,-0.007975211367011,0.0,0.0,0.0,-0.0065013146959245,60.0,12.382914543151855,-0.0,-6.534395424750984e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.19216836337e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,9.679806680651382e-05,299.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,7.149478187784553e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,9.679802315076812e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0004591668548528,285.4070129394531,294.1499938964844,293.9793395996094,292.5931396484375,295.3334045410156,294.1988220214844,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794530924409,3.461574804575207e-09,0.0009794495999813,-0.0081208264455199,0.0,0.0,0.0,-0.0065288627520203,60.0,12.35379123687744,-0.0,-6.540741281924056e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,9.202307410305366e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.690483420854434e-05,299.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5114440917969,0.0,0.0,7.157363870646805e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,9.690479055279866e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0004596733197104,285.404541015625,294.1499938964844,293.94989013671875,292.5838623046875,295.3212890625,294.1822814941406,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805329609662,3.587870001098281e-09,0.0009805293520912,-0.0084517458453774,0.0,0.0,0.0,-0.0065914718434214,60.0,12.330641746520996,-0.0,-6.555175247058287e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113220214844,0.0,0.0,9.217023762175812e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,9.705980482976884e-05,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,7.168809679569677e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.705976117402316e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,0.00046040842426,285.402099609375,294.1499938964844,293.9195251464844,292.5746154785156,295.3090209960937,294.1639099121094,285.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821001440286,3.7711944678164855e-09,0.0009820964187383,-0.0089320885017514,0.0,0.0,0.0,-0.0066823507659137,60.0,12.312576293945312,-0.0,-6.576155442417075e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,9.237069025402889e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,9.727088763611393e-05,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,7.184399873949587e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,9.727084398036824e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0004614097124431,285.3996887207031,294.1499938964844,293.8882751464844,292.5654296875,295.2966003417969,294.1439514160156,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842356666922,4.020908495050435e-09,0.0009842315921559,-0.0095863724127411,0.0,0.0,0.0,-0.006806144490838,60.0,12.299234390258787,-0.0,-6.604786051411794e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
