time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.261558443540709e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,9.752876940183342e-05,299.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.203447603387758e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,9.752872574608772e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004626330337487,285.3973388671875,294.1499938964844,293.8562316894531,292.5563049316406,295.2837829589844,294.118896484375,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868452325463,4.325999558574267e-09,0.0009868409251794,-0.0103857349604368,0.0,0.0,0.0,-0.006957393605262,60.0,12.294927597045898,-0.0,-6.639851335421555e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,9.286064596381038e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.778683306649329e-05,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,7.222507701953873e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,9.77867894107476e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,0.0004638571699615,285.3949584960937,294.1499938964844,293.82342529296875,292.5472106933594,295.2709350585937,294.0938415527344,285.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894556133076,4.631301564472778e-09,0.0009894510731101,-0.0111856311559677,0.0,0.0,0.0,-0.0071087419055402,60.0,12.290627479553224,-0.0,-6.67503314843998e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.30608730413951e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994812011719,0.0,0.0,9.79976830421947e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,7.238081161631271e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.7997639386449e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024719238281,0.0,0.0,0.000464857352199,285.3927307128906,294.1499938964844,293.7899169921875,292.53814697265625,295.2574768066406,294.0632019042969,285.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915883420035,4.880739368218201e-09,0.0009915835689753,-0.0118391476571559,0.0,0.0,0.0,-0.0072323968634009,60.0,12.2870512008667,-0.0,-6.703846366917787e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.326095459982751e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.820838022278622e-05,299.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,7.253642979776487e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.820833656704052e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0004658568068407,285.3904724121094,294.1499938964844,293.7557678222656,292.5291442871094,295.2440490722656,294.0325622558594,285.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937204886227,5.129999092190474e-09,0.0009937153663486,-0.012492180801928,0.0,0.0,0.0,-0.0073559675365686,60.0,12.283475875854492,-0.0,-6.732700796874269e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.340235556010156e-05,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.835727541940288e-05,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,7.264640589710325e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,9.835723176365718e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004665631277021,285.38824462890625,294.1499938964844,293.7210388183594,292.5201416015625,295.23052978515625,294.0024719238281,285.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952347027137,5.3061506299911815e-09,0.0009952293476089,-0.0129536623135209,0.0,0.0,0.0,-0.0074433330446481,60.0,12.274600982666016,-0.0,-6.753128900527372e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,9.323956328444184e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.81858538580127e-05,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.251978968270123e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.818581020226702e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,0.0004657499666791,285.3861083984375,294.1499938964844,293.685791015625,292.5111999511719,295.21661376953125,293.9742736816406,285.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993498135358,5.103300892983498e-09,0.0009934930130839,-0.0124222291633486,0.0,0.0,0.0,-0.0073427627794444,60.0,12.243553161621094,-0.0,-6.72960709380277e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,9.312421752838418e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.806438902160151e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,7.243007712531835e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,9.806434536585584e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0004651737981475,285.3840026855469,294.1499938964844,293.65008544921875,292.50225830078125,295.2026672363281,293.9462585449219,285.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922867175191,4.959581190178142e-09,0.0009922818280756,-0.0120456824079155,0.0,0.0,0.0,-0.007271603681147,60.0,12.213615417480469,-0.0,-6.712964051303062e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.287498687626794e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,9.78019306785427e-05,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.223623106256127e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.780188702279702e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49151611328125,0.0,0.0,0.0004639288526959,285.38189697265625,294.1499938964844,293.614013671875,292.49334716796875,295.1885986328125,293.91949462890625,285.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989619991742,4.649023388481055e-09,0.0009896153351292,-0.0112320492044091,0.0,0.0,0.0,-0.0071175917983055,60.0,12.174761772155762,-0.0,-6.677076669348025e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,9.262100502382964e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.753448102856056e-05,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.20386888133362e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.753443737281486e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0004626601585187,285.3798522949219,294.1499938964844,293.5775756835937,292.4844665527344,295.1744689941406,293.8931884765625,285.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869115892797,4.332556535757703e-09,0.0009869072819128,-0.0104029038920998,0.0,0.0,0.0,-0.0069606956094503,60.0,12.1337890625,-0.0,-6.64060451072146e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48687744140625,0.0,0.0,9.231989679392429e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.721739479573444e-05,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.180449028965086e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,9.721735113998876e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0004611560434568,285.3778076171875,294.1499938964844,293.54083251953125,292.4756164550781,295.1602478027344,293.8683776855469,285.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983695150353,3.9573664345482484e-09,0.000983691192232,-0.0094198817387223,0.0,0.0,0.0,-0.0067746588028967,60.0,12.086758613586426,-0.0,-6.597494461857424e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.204891830449924e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,9.69320462900214e-05,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.15937276254408e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,9.69320026342757e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0004598025116138,285.37579345703125,294.1499938964844,293.50390625,292.4667663574219,295.1459045410156,293.84490966796875,285.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980807468295,3.619735400306468e-09,0.0009808038594201,-0.0085352370515465,0.0,0.0,0.0,-0.0066072791814804,60.0,12.036189079284668,-0.0,-6.55881962075e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.186123497784138e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.673440217738972e-05,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,7.144775008782744e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,9.673435852164404e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0004588649899233,285.37384033203125,294.1499938964844,293.466796875,292.4579467773437,295.1313781738281,293.8226318359375,285.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788068709895,3.385873803551931e-09,0.0009788034949451,-0.0079224724322557,0.0,0.0,0.0,-0.0064913406968116,60.0,11.986591339111328,-0.0,-6.532097529543536e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,9.17990182642825e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,9.6668882179074e-05,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,7.139935769373551e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.666884579928592e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004585541901178,285.3719177246094,294.1499938964844,293.4295959472656,292.4491577148437,295.11669921875,293.8003845214844,285.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781421395018,3.308330054352382e-09,0.0009781388798728,-0.0077192918397486,0.0,0.0,0.0,-0.0064528910443186,60.0,11.943671226501465,-0.0,-6.523249140855114e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,9.187168325297534e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.674539614934474e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,7.145587005652487e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.674535976955668e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0004589171730913,285.3700256347656,294.1499938964844,293.3923645019531,292.4403991699219,295.1018371582031,293.77703857421875,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789158357307,3.3988332148737754e-09,0.0009789124596863,-0.0079564312472939,0.0,0.0,0.0,-0.0064977556467056,60.0,11.910367012023926,-0.0,-6.533576879519387e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.208033588947728e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,9.696512279333548e-05,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,7.161816029110923e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.69650864135474e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,0.0004599594394676,285.3681945800781,294.1499938964844,293.3551330566406,292.4316711425781,295.08673095703125,293.7508850097656,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811386698856,3.6587746166105717e-09,0.0009811349445953,-0.0086375288665294,0.0,0.0,0.0,-0.0066266185604035,60.0,11.891130447387695,-0.0,-6.563286092386988e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,9.235656034434214e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.725600102683528e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,7.183300476754084e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,9.725596464704722e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0004613392520695,285.3663635253906,294.1499938964844,293.3179931640625,292.4229736328125,295.0714111328125,293.7215881347656,285.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840809507295,4.002899789412595e-09,0.0009840768761932,-0.0095391878858208,0.0,0.0,0.0,-0.0067972131073474,60.0,11.881810188293455,-0.0,-6.602719793136202e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,9.264995605917647e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,9.756496001500636e-05,299.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,7.206120062619448e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,9.756492363521828e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0004628048336599,285.36456298828125,294.1499938964844,293.2809753417969,292.414306640625,295.0558166503906,293.68817138671875,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872082155197,4.368419848077565e-09,0.0009872039081528,-0.0104968780651688,0.0,0.0,0.0,-0.0069784242659807,60.0,11.881643295288086,-0.0,-6.644734185101697e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,9.28963636397384e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,9.7824442491401e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,7.225284934975207e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,9.78243988356553e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0004640356928575,285.3628234863281,294.1499938964844,293.244140625,292.4056701660156,295.0400390625,293.6519775390625,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898327989503,4.6753969584756305e-09,0.0009898281423375,-0.0113011607900261,0.0,0.0,0.0,-0.0071306023746728,60.0,11.883295059204102,-0.0,-6.680122055513493e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.310670429840684e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,9.804593719309196e-05,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,7.241644925670698e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.804590081330387e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,0.0004650863993447,285.361083984375,294.1499938964844,293.20758056640625,292.3970642089844,295.02398681640625,293.61279296875,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920739103108,4.9374420107994865e-09,0.0009920690208673,-0.0119877029210329,0.0,0.0,0.0,-0.0072605102322995,60.0,11.884184837341309,-0.0,-6.710404676368853e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,9.336929360870272e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.83224526862614e-05,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,7.26206781109795e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,9.832241630647331e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0004663980507757,285.3594055175781,294.1499938964844,293.1713256835937,292.3885192871094,295.0077209472656,293.57110595703125,285.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948703227564,5.264574554075807e-09,0.0009948650840669,-0.0128447478637099,0.0,0.0,0.0,-0.0074226772412657,60.0,11.885787963867188,-0.0,-6.748305736437032e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,9.363370190840214e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,9.860089630819856e-05,299.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,7.282633305294439e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,9.860085265245289e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,0.0004677188699133,285.3577575683594,294.1499938964844,293.1354675292969,292.3800354003906,294.9912414550781,293.5271301269531,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976866422221,5.593985719087868e-09,0.0009976810542866,-0.0137077346444129,0.0,0.0,0.0,-0.0075859767384827,60.0,11.889721870422363,-0.0,-6.78657769981328e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.337709343526512e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,9.83306672424078e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.262674625962973e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.833062358666211e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0004664370208047,285.3561096191406,294.1499938964844,293.1000061035156,292.3716125488281,294.9746398925781,293.48486328125,285.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949593804776,5.274248149333971e-09,0.0009949541417881,-0.0128700854256749,0.0,0.0,0.0,-0.0074275052174925,60.0,11.877888679504396,-0.0,-6.749426972874063e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.316315845353528e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.810538176679984e-05,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,7.246035238495097e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,9.810534538701177e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0004653684154618,285.35455322265625,294.1499938964844,293.0650634765625,292.3632507324219,294.9578857421875,293.4462280273437,285.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926769416779,5.007680492497002e-09,0.000992671935819,-0.0121717182919383,0.0,0.0,0.0,-0.0072953421622514,60.0,11.843899726867676,-0.0,-6.71853328526595e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.298798977397382e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,9.792092896532267e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,7.232411007862538e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,9.7920885309577e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0004644934087991,285.3529968261719,294.1499938964844,293.0306701660156,292.3549499511719,294.9410095214844,293.40985107421875,285.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908103384077,4.7894155308370046e-09,0.0009908055653795,-0.0115998815745115,0.0,0.0,0.0,-0.0071871387772262,60.0,11.80594253540039,-0.0,-6.6932898334926e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.278869401896372e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,9.771104669198394e-05,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,7.21690958016552e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,9.771101031219588e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,0.0004634978831745,285.3515319824219,294.1499938964844,292.9968566894531,292.34674072265625,294.9239807128906,293.3758544921875,285.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886872721835,4.541079956510431e-09,0.000988682731986,-0.0109492484480142,0.0,0.0,0.0,-0.0070640314370393,60.0,11.765176773071287,-0.0,-6.664626539532037e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.25553249544464e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,9.746530122356488e-05,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,7.198758976301178e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,9.746526484377682e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004623321583494,285.3500671386719,294.1499938964844,292.9637451171875,292.338623046875,294.9068908691406,293.3439636230469,285.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862006409093,4.250304552755324e-09,0.0009861963335424,-0.0101874070242047,0.0,0.0,0.0,-0.0069198822602629,60.0,11.721774101257324,-0.0,-6.631142213109342e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.232143202098086e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.721900278236716e-05,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.180566899478436e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,9.721895912662148e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0004611638141795,285.3486633300781,294.1499938964844,292.9313659667969,292.33062744140625,294.8896789550781,293.3149108886719,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837076067924,3.958870120612801e-09,0.0009837036486715,-0.009423823095858,0.0,0.0,0.0,-0.0067754019983112,60.0,11.676212310791016,-0.0,-6.597667123742212e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,9.21379469218664e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,9.702578245196491e-05,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,7.166295836213976e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.702574607217684e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0004602473054546,285.3472900390625,294.1499938964844,292.8997497558594,292.3226928710937,294.87237548828125,293.28741455078125,285.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817518293857,3.730245001776211e-09,0.0009817481040954,-0.0088247917592525,0.0,0.0,0.0,-0.0066620595753192,60.0,11.632318496704102,-0.0,-6.57146586036106e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.200728527503088e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,9.688818681752308e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,7.156132778618485e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.688815043773502e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.000459594593849,285.345947265625,294.1499938964844,292.8690185546875,292.3149108886719,294.85498046875,293.26141357421875,285.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803600842133,3.5674290188580926e-09,0.0009803564753383,-0.0083981845527887,0.0,0.0,0.0,-0.0065813479013741,60.0,11.592419624328612,-0.0,-6.552838272000372e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45037841796875,0.0,0.0,9.19716912903823e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.685070835985245e-05,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,7.15336500434205e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.685067198006436e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0004594168276526,285.3446350097656,294.1499938964844,292.83917236328125,292.3072509765625,294.8374938964844,293.2355651855469,285.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799797553569,3.5230616202142073e-09,0.0009799762628972,-0.0082819340750575,0.0,0.0,0.0,-0.0065593491308391,60.0,11.5576171875,-0.0,-6.547766417952516e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,9.202166984323412e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.690333536127582e-05,299.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,7.157251820899546e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.690329898148776e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0004596664803102,285.3433837890625,294.1499938964844,292.810302734375,292.2997131347656,294.8198547363281,293.2088317871094,285.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805120062083,3.585312047249544e-09,0.0009805083973333,-0.0084450421854853,0.0,0.0,0.0,-0.0065902080386877,60.0,11.530860900878906,-0.0,-6.554882503451155e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.21301616472192e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.701758244773372e-05,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,7.165689748944715e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,9.701754606794566e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0004602084227371,285.3421325683594,294.1499938964844,292.7824401855469,292.2923278808594,294.8021545410156,293.1809997558594,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816656820476,3.7204519465205964e-09,0.0009816619567573,-0.0087991347536444,0.0,0.0,0.0,-0.0066571929492056,60.0,11.509923934936523,-0.0,-6.570344623924029e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.23053448786959e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,9.720205707708374e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,7.179315434768796e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450988769531,0.0,0.0,9.720202069729568e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0004610834876075,285.3409729003906,294.1499938964844,292.75567626953125,292.2851257324219,294.7842712402344,293.1505432128906,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835325181484,3.938690262828004e-09,0.0009835285600274,-0.0093709509819746,0.0,0.0,0.0,-0.0067653856240212,60.0,11.49898624420166,-0.0,-6.595352886051843e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,9.24895066418685e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,9.739599045133218e-05,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,7.193638884928077e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.739595407154412e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0004620034305844,285.3397827148437,294.1499938964844,292.7300720214844,292.2780456542969,294.7663269042969,293.1193542480469,285.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854948148131,4.1681209594912624e-09,0.0009854906238615,-0.0099720824509859,0.0,0.0,0.0,-0.00687912479043,60.0,11.490018844604492,-0.0,-6.62169412635194e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429626464844,0.0,0.0,9.269891597796232e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.761650289874524e-05,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,7.209926116047427e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.761646651895715e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004630494804587,285.33868408203125,294.1499938964844,292.7056579589844,292.27117919921875,294.7482604980469,293.08563232421875,285.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877244010567,4.428997613104002e-09,0.0009877199772745,-0.0106555949896574,0.0,0.0,0.0,-0.0070084454491734,60.0,11.486970901489258,-0.0,-6.65171029368139e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,9.290201705880464e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.783037967281416e-05,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,7.225722947623581e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.783034329302608e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0004640640108846,285.33758544921875,294.1499938964844,292.6824951171875,292.2644958496094,294.7301330566406,293.05145263671875,285.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898896096274,4.682024101754223e-09,0.0009898849530145,-0.0113185234367847,0.0,0.0,0.0,-0.0071338885463774,60.0,11.48461627960205,-0.0,-6.680887310039908e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.440185546875,0.0,0.0,9.308925655204804e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.802755084820092e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,7.24028650438413e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,9.802752174437046e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.000464999320684,285.3365173339844,294.1499938964844,292.6606750488281,292.2580261230469,294.7118835449219,293.0169372558594,285.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918841533362,4.915286844209277e-09,0.0009918792638927,-0.0119296591728925,0.0,0.0,0.0,-0.0072495252825319,60.0,11.483473777770996,-0.0,-6.707841748720966e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.326796134701e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.821574349189176e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.254185766214505e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.82157071121037e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,0.0004658919933717,285.3354797363281,294.1499938964844,292.6402587890625,292.2517395019531,294.69366455078125,292.9823608398437,285.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937903378158,5.137921199604989e-09,0.0009937852155417,-0.0125129334628582,0.0,0.0,0.0,-0.0073599060997366,60.0,11.482096672058104,-0.0,-6.733618818088871e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,9.341315308120102e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.83686331892386e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.265478052431718e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.836859680945054e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004666172608267,285.3345031738281,294.1499938964844,292.6212463378906,292.2456970214844,294.67535400390625,292.94873046875,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953352855518,5.318793405706401e-09,0.000995329930447,-0.0129867913201451,0.0,0.0,0.0,-0.0074495621956884,60.0,11.479594230651855,-0.0,-6.754597592362188e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
