time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.355141082778572e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,9.851422510109842e-05,299.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,7.276231190189719e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354248046875,0.0,0.0,9.851418872131036e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0004673078656196,285.3335266113281,294.1499938964844,292.603759765625,292.2398986816406,294.6570739746094,292.9153747558594,285.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968115482479,5.4910267444086e-09,0.0009968060767278,-0.0134380022063851,0.0,0.0,0.0,-0.0075349630787968,60.0,11.476696968078612,-0.0,-6.77460363363025e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.36492724576965e-05,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,9.86172744887881e-05,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331359863281,0.0,0.0,7.283842569449916e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.861723810900004e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0004677967226598,285.3326110839844,294.1499938964844,292.5878295898437,292.2343139648437,294.6387939453125,292.88409423828125,285.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978509042412,5.612928344334023e-09,0.0009978451998904,-0.0137573573738336,0.0,0.0,0.0,-0.0075953784398734,60.0,11.47122287750244,-0.0,-6.788781803379609e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.374675573781131e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,9.87199309747666e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.431884765625,0.0,0.0,7.291424844879657e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,9.871990187093616e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.000468283687951,285.3316955566406,294.1499938964844,292.5735168457031,292.22900390625,294.6205444335937,292.8528137207031,285.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988914243876,5.7343720882840915e-09,0.0009988856036216,-0.0140755036845803,0.0,0.0,0.0,-0.0076555931009352,60.0,11.465746879577637,-0.0,-6.802920893278498e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.380369010614233e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,9.877988486550748e-05,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,7.295852992683649e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,9.877985576167704e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0004685680905822,285.3308410644531,294.1499938964844,292.5608825683594,292.2239685058594,294.60235595703125,292.8247985839844,285.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994960855692,5.805283809223738e-09,0.0009994902648031,-0.0142612718045711,0.0,0.0,0.0,-0.0076907384209334,60.0,11.45720100402832,-0.0,-6.811183794752651e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,9.386028250446544e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,9.883948223432526e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.30025494704023e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.88394458545372e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0004688507760874,285.3300170898437,294.1499938964844,292.54998779296875,292.2191772460937,294.5841979980469,292.7968139648437,285.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001006303355,5.875772313146399e-09,0.0010000948095694,-0.0144459269940853,0.0,0.0,0.0,-0.00772569142282,60.0,11.448653221130373,-0.0,-6.819401932034452e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,9.390030754730104e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,9.88816245808266e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,7.303367601707578e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.888158820103854e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0004690507194027,285.3292236328125,294.1499938964844,292.54022216796875,292.2146911621094,294.566162109375,292.7716064453125,285.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005253134295,5.925614221524711e-09,0.0010005193762481,-0.0145764974877238,0.0,0.0,0.0,-0.007750391960144,60.0,11.43856430053711,-0.0,-6.825216303241177e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.393969958182424e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.892310481518508e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.306430779863149e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,9.8923068435397e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,0.0004692474612966,285.32843017578125,294.1499938964844,292.53082275390625,292.21044921875,294.5481262207031,292.7467041015625,285.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009473189711,5.974671424269218e-09,0.0010009413817897,-0.0147050060331821,0.0,0.0,0.0,-0.007774724625051,60.0,11.428472518920898,-0.0,-6.830941146063196e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.397725807502866e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.896265692077576e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,7.309352804441005e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,9.896262781694531e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,0.0004694351227954,285.3277893066406,294.1499938964844,292.5218811035156,292.2064514160156,294.5303649902344,292.7254333496094,285.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013458086177,6.021449117099564e-09,0.0010013398714363,-0.0148275485262274,0.0,0.0,0.0,-0.007797906640917,60.0,11.418370246887209,-0.0,-6.836403088072984e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,9.401486022397876e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,9.900225268211216e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.312277011806145e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,9.90022235782817e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0004696229589171,285.3271179199219,294.1499938964844,292.5133056640625,292.2027282714844,294.5126037597656,292.70416259765625,285.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017461609095,6.068276547921414e-09,0.0010017401073127,-0.0149502176791429,0.0,0.0,0.0,-0.0078211203217506,60.0,11.4082670211792,-0.0,-6.84187213551013e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,9.405254968442024e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,9.904194303089751e-05,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,7.3152084951289e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,9.904191392706708e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,0.0004698112315963,285.3265075683594,294.1499938964844,292.5051574707031,292.1992492675781,294.4950256347656,292.6852722167969,285.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021475609391,6.115217665580985e-09,0.0010021415073424,-0.0150731848552823,0.0,0.0,0.0,-0.0078443903475999,60.0,11.398723602294922,-0.0,-6.847356814887462e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,9.40902973525226e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.90816915873438e-05,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,7.318144344026223e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.908165520755574e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.00046999976621,285.325927734375,294.1499938964844,292.4974060058594,292.19598388671875,294.4775390625,292.6673278808594,285.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025495430454,6.162224064354405e-09,0.0010025433730334,-0.0151963215321302,0.0,0.0,0.0,-0.007867693901062,60.0,11.389460563659668,-0.0,-6.852851441863096e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.412810322828592e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.9121498351451e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,7.321084558498114e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.912146924762057e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0004701886209659,285.3254089355469,294.1499938964844,292.49005126953125,292.1929626464844,294.46014404296875,292.6502990722656,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.2093024055798204e-09,0.0010029460536316,-0.0153196463361382,0.0,0.0,0.0,-0.0078910328447818,60.0,11.380497932434082,-0.0,-6.858356726979764e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.416593093192203e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,9.916133421938866e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.324026228161529e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,9.91613051155582e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.000470377592137,285.3248596191406,294.1499938964844,292.48309326171875,292.190185546875,294.4427490234375,292.6332702636719,285.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033551370725,6.256414497585183e-09,0.0010033488506451,-0.0154430586844682,0.0,0.0,0.0,-0.007914388552308,60.0,11.37153148651123,-0.0,-6.863868406981055e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.420388232683764e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,9.920130105456336e-05,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,7.326978084165603e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.92012646747753e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0004705671744886,285.32440185546875,294.1499938964844,292.4765014648437,292.1876220703125,294.425537109375,292.6181030273437,285.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037593310698,6.303679800367945e-09,0.0010037530446425,-0.0155668715015053,0.0,0.0,0.0,-0.0079378196969628,60.0,11.363290786743164,-0.0,-6.86939998217895e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,9.424186282558368e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,9.924129699356854e-05,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,7.329932850552723e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.924126788973808e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0004707569023594,285.32391357421875,294.1499938964844,292.47027587890625,292.1852722167969,294.4083557128906,292.6029357910156,285.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041638743132,6.350983738911964e-09,0.0010041574714705,-0.0156907849013805,0.0,0.0,0.0,-0.0079612703993916,60.0,11.355046272277832,-0.0,-6.874937952261463e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.427995973965152e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.928141662385316e-05,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,7.332895620493218e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.928138024406508e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,0.0004709472123067,285.323486328125,294.1499938964844,292.4644775390625,292.1831359863281,294.391357421875,292.5894775390625,285.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045696981251,6.398429786003135e-09,0.0010045632952824,-0.0158150698989629,0.0,0.0,0.0,-0.0079847918823361,60.0,11.347543716430664,-0.0,-6.880495106997844e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.431809303350748e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.932157263392584e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,7.33586130081676e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.932153625413775e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0004711376968771,285.3230895996094,294.1499938964844,292.4590148925781,292.1811828613281,294.3743591308594,292.57598876953125,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049757547676,6.445919797926081e-09,0.0010049693519249,-0.0159394703805446,0.0,0.0,0.0,-0.0080083338543772,60.0,11.340036392211914,-0.0,-6.88605936716158e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.43563209148124e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.936182323144747e-05,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,7.338834257097915e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.936178685165942e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0004713286471087,285.3227233886719,294.1499938964844,292.45391845703125,292.1794738769531,294.35760498046875,292.5640563964844,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053829755634,6.493525273043588e-09,0.0010053764563053,-0.0160641707479953,0.0,0.0,0.0,-0.0080319344997406,60.0,11.333269119262695,-0.0,-6.89163996980824e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.439457789994776e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,9.940211020875722e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,7.341810123762116e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166564941406,0.0,0.0,9.940208110492676e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0004715197719633,285.3223876953125,294.1499938964844,292.4491882324219,292.17791748046875,294.3408203125,292.5521240234375,285.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057904291898,6.541174712992871e-09,0.0010057839099317,-0.0161889865994453,0.0,0.0,0.0,-0.0080555565655231,60.0,11.326498031616213,-0.0,-6.897227677882256e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.443290036870168e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147033691406,0.0,0.0,9.944246266968548e-05,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,7.344790356000885e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.944243356585504e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004717111878562,285.32208251953125,294.1499938964844,292.44482421875,292.17657470703125,294.32427978515625,292.5416259765625,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061985813081,6.588900536286246e-09,0.0010061919456347,-0.0163140017539262,0.0,0.0,0.0,-0.0080792158842086,60.0,11.320452690124512,-0.0,-6.902826754640047e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,9.447125194128604e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.948285151040182e-05,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.3477734986227e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.948282240657136e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,0.0004719027783721,285.32183837890625,294.1499938964844,292.4408264160156,292.1754150390625,294.3078308105469,292.5317687988281,285.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066070826724,6.6366654394300895e-09,0.001006600446999,-0.0164391193538904,0.0,0.0,0.0,-0.0081028956919908,60.0,11.31471824645996,-0.0,-6.908432226282457e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,9.450963261770085e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,9.9523262178991e-05,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,7.350758096436039e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,9.952323307516052e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0004720944853033,285.32159423828125,294.1499938964844,292.4371643066406,292.1744384765625,294.29150390625,292.5224914550781,285.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070158168673,6.684460096550993e-09,0.0010070090647786,-0.0165643114596605,0.0,0.0,0.0,-0.008126588538289,60.0,11.309297561645508,-0.0,-6.91404409280949e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.454802784603088e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,9.956370195141062e-05,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,7.353744877036661e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,9.956366557162256e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,0.000472286279546,285.3213806152344,294.1499938964844,292.4338684082031,292.1736145019531,294.2751770019531,292.5132141113281,285.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074246674776,6.732283175381326e-09,0.0010074180318042,-0.0166895799338817,0.0,0.0,0.0,-0.008150297217071,60.0,11.303871154785156,-0.0,-6.91966164367841e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.458641579840332e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,9.960412717191502e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,7.356730930041522e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,9.960409079212695e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0004724780446849,285.3211975097656,294.1499938964844,292.4308776855469,292.1729736328125,294.25909423828125,292.5052185058594,285.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078336345031,6.780093819713784e-09,0.0010078267659991,-0.0168148148804903,0.0,0.0,0.0,-0.0081739984452724,60.0,11.299139022827148,-0.0,-6.925279194547329e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.462481830269098e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.964455966837704e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.359716983046383e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.96445305645466e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0004726698680315,285.321044921875,294.1499938964844,292.4282531738281,292.1724853515625,294.2430419921875,292.4972229003906,285.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082426015287,6.8279191189901675e-09,0.0010082357330247,-0.0169400870800018,0.0,0.0,0.0,-0.0081977071240544,60.0,11.294401168823242,-0.0,-6.9309017192154e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,9.466317715123296e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,9.9684955785051e-05,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,7.362700853263959e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,9.968492668122052e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0004728614876512,285.3209228515625,294.1499938964844,292.42596435546875,292.17218017578125,294.2272033691406,292.4903564453125,285.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008651102893,6.875694680275046e-09,0.001008644234389,-0.0170652270317077,0.0,0.0,0.0,-0.0082213915884494,60.0,11.290297508239746,-0.0,-6.936519980627055e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,9.470153599977492e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.972535190172492e-05,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,7.365683995885774e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.972532279789448e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.0004730531072709,285.32080078125,294.1499938964844,292.4239807128906,292.1719970703125,294.2113952636719,292.4835205078125,285.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923469353381506e-09,0.0010090527357533,-0.0171903651207685,0.0,0.0,0.0,-0.0082450751215219,60.0,11.286188125610352,-0.0,-6.942140373666916e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.47398439166136e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,9.976568253478035e-05,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,7.368663500528783e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.97656534309499e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0004732444649562,285.3207702636719,294.1499938964844,292.42236328125,292.1719665527344,294.1958312988281,292.47772216796875,285.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009467523545,6.9711716399467605e-09,0.0010094605386257,-0.0173153113573789,0.0,0.0,0.0,-0.0082687232643365,60.0,11.282662391662598,-0.0,-6.947755082364895e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.477813000557944e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.980600589187816e-05,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,7.371641549980268e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,9.98059767880477e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004734357062261,285.3207092285156,294.1499938964844,292.4210205078125,292.17205810546875,294.1802673339844,292.471923828125,285.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098753264173,7.018858383389671e-09,0.001009868341498,-0.0174402184784412,0.0,0.0,0.0,-0.0082923639565706,60.0,11.279129981994627,-0.0,-6.95336979106287e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.481635788688436e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.984626376535743e-05,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,7.374614506261423e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40924072265625,0.0,0.0,9.984622738556936e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0004736266855616,285.3207092285156,294.1499938964844,292.4200134277344,292.1723022460937,294.1649475097656,292.46710205078125,285.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102824307978,7.0664682993992756e-09,0.0010102753294631,-0.0175649225711822,0.0,0.0,0.0,-0.0083159655332565,60.0,11.276140213012695,-0.0,-6.958977394333489e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,9.48545493884012e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.988647798309104e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,7.377585279755294e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.988644887926056e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0004738174611702,285.3207397460937,294.1499938964844,292.4193115234375,292.17266845703125,294.1497802734375,292.4627380371094,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106891859322,7.114036915112365e-09,0.0010106820845976,-0.0176895167678594,0.0,0.0,0.0,-0.0083395475521683,60.0,11.273380279541016,-0.0,-6.964582865975899e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.48927117860876e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.992666309699416e-05,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,7.38055314286612e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,9.99266339931637e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0004740080912597,285.32080078125,294.1499938964844,292.4189453125,292.17315673828125,294.1347045898437,292.45880126953125,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011095708236,7.161564674618148e-09,0.0010110884904861,-0.017814002931118,0.0,0.0,0.0,-0.0083631090819835,60.0,11.270849227905272,-0.0,-6.970186205990103e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.493084507994354e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,9.996681910706684e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.383518823189661e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.996679000323638e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.00047419857583,285.32086181640625,294.1499938964844,292.4188537597656,292.1737365722656,294.1196594238281,292.4548645019531,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115018812939,7.209057795165563e-09,0.0010114946635439,-0.0179383996874094,0.0,0.0,0.0,-0.0083866538479924,60.0,11.268311500549316,-0.0,-6.975786703833364e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,9.496896382188424e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001000069605652,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,7.38648377591744e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001000069314613,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004743889730889,285.32098388671875,294.1499938964844,292.4190673828125,292.1744689941406,294.1048889160156,292.4518737792969,285.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119078215211,7.256529155341694e-09,0.0010119006037712,-0.0180627349764108,0.0,0.0,0.0,-0.0084101865068078,60.0,11.266279220581056,-0.0,-6.981387912219361e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,9.50070534599945e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001000470729195,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,7.389445818262175e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001000470438157,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0004745792539324,285.3210754394531,294.1499938964844,292.4195556640625,292.17529296875,294.0901184082031,292.4488830566406,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012313645333,7.303969873362348e-09,0.0010123063111677,-0.018186992034316,0.0,0.0,0.0,-0.0084337051957845,60.0,11.264240264892578,-0.0,-6.986986988977152e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.504519402980804e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001000872362055,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,7.392412226181477e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001000871998257,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0004747697676066,285.3212585449219,294.1499938964844,292.4203491210937,292.1762084960937,294.0756530761719,292.4468078613281,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127198183909,7.351470543426329e-09,0.0010127124842256,-0.0183114055544137,0.0,0.0,0.0,-0.0084572536870837,60.0,11.26266860961914,-0.0,-6.992595302790505e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.508332004770637e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001001273776637,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,7.395377906505018e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,0.0001001273485599,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,0.0004749602230731,285.3214416503906,294.1499938964844,292.42144775390625,292.1772155761719,294.0611877441406,292.4447021484375,285.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131259914487,7.398955226278758e-09,0.0010131185408681,-0.0184357743710279,0.0,0.0,0.0,-0.0084807937964797,60.0,11.261089324951172,-0.0,-6.998204327146595e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.512158430879936e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,0.000100167671917,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,7.39835377316922e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0001001676428131,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004751513770315,285.3216552734375,294.1499938964844,292.4228210449219,292.17828369140625,294.0470275878906,292.44342041015625,285.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135335614904,7.446610439387768e-09,0.0010135261109098,-0.0185605902224779,0.0,0.0,0.0,-0.0085044195875525,60.0,11.259928703308104,-0.0,-7.00383608887023e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.515985584584996e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001002079734462,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,7.401330367429182e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001002079516183,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0004753425600938,285.3218994140625,294.1499938964844,292.4244384765625,292.1794738769531,294.0328674316406,292.4421691894531,285.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139412479475,7.494278975173074e-09,0.0010139337973669,-0.0186854396015405,0.0,0.0,0.0,-0.0085280509665608,60.0,11.258761405944824,-0.0,-7.009471403307543e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
