time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.519832383375616e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001002484859782,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,7.404322241200134e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001002484568743,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0004755347326863,285.3221740722656,294.1499938964844,292.4263610839844,292.18072509765625,294.0189514160156,292.4415283203125,285.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143512627109,7.542191760023798e-09,0.001014343695715,-0.0188109278678894,0.0,0.0,0.0,-0.0085518043488264,60.0,11.257919311523438,-0.0,-7.01513798162523e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.523668995825574e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001002888893708,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,7.407306839013472e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.000100288860267,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0004757263814099,285.3224792480469,294.1499938964844,292.42852783203125,292.1820373535156,294.005126953125,292.4410095214844,285.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147599969059,7.589976647182084e-09,0.0010147523134946,-0.0189360808581113,0.0,0.0,0.0,-0.0085754934698343,60.0,11.257179260253906,-0.0,-7.02079105963094e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.52755581238307e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001003298166324,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,7.410329271806404e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0001003297875286,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0004759205330628,285.3227844238281,294.1499938964844,292.43096923828125,292.1834411621094,293.991455078125,292.4410095214844,285.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151739697903,7.638385923769421e-09,0.0010151664027944,-0.0190628673881292,0.0,0.0,0.0,-0.0085994927212595,60.0,11.25662612915039,-0.0,-7.026520876252107e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.531449904898182e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001003708239295,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,7.413358252961189e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001003707948257,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0004761150630656,285.3231201171875,294.1499938964844,292.4336853027344,292.18487548828125,293.977783203125,292.4410095214844,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155886411666,7.686885794555565e-09,0.0010155809577554,-0.0191898923367261,0.0,0.0,0.0,-0.0086235357448458,60.0,11.256064414978027,-0.0,-7.03226348264252e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,9.5353476353921e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001004118676064,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.416389416903257e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.0001004118385026,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0004763097385875,285.323486328125,294.1499938964844,292.4366455078125,292.1863708496094,293.9642944335937,292.4413452148437,285.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160041274502,7.735430074262695e-09,0.0010159963276237,-0.0193170327693223,0.0,0.0,0.0,-0.0086476020514965,60.0,11.25573444366455,-0.0,-7.038013905003029e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,9.539257735013962e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001004530422505,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.419430767185986e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001004530204227,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004765050834976,285.3238220214844,294.1499938964844,292.4398498535156,292.1878967285156,293.9508361816406,292.44171142578125,285.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164201958104,7.784132449728531e-09,0.0010164123959839,-0.0194445848464965,0.0,0.0,0.0,-0.0086717437952756,60.0,11.255395889282228,-0.0,-7.043785643645607e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,9.543326450511812e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.000100495883089,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,7.422595081152394e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0001004958539851,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0004767082864418,285.32427978515625,294.1499938964844,292.4432983398437,292.1894836425781,293.93780517578125,292.4432373046875,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168537264689,7.834801252215584e-09,0.001016845810227,-0.0195772852748632,0.0,0.0,0.0,-0.0086968634277582,60.0,11.255544662475586,-0.0,-7.049792571933723e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,9.547400986775756e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.000100538789411,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,7.425763760693371e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001005387603072,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.000476911838632,285.32470703125,294.1499938964844,292.447021484375,292.19110107421875,293.9247741699219,292.4447937011719,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172876063734,7.88554910258199e-09,0.0010172796901315,-0.0197101924568414,0.0,0.0,0.0,-0.0087220212444663,60.0,11.255687713623049,-0.0,-7.055811579448348e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.551431867294014e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,0.0001005812373477,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,7.428899698425084e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001005812155199,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,0.000477113208035,285.3251342773437,294.1499938964844,292.4509582519531,292.1927490234375,293.9117736816406,292.4462280273437,285.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177175281569,7.935758716826058e-09,0.001017709611915,-0.0198416877537965,0.0,0.0,0.0,-0.0087469154968857,60.0,11.255860328674316,-0.0,-7.061769480287694e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.555486030876637e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,0.000100623932667,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,7.43205237085931e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0001006239035632,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004773157124873,285.3255920410156,294.1499938964844,292.4551086425781,292.19439697265625,293.8987731933594,292.4476928710937,285.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181486140936,7.98625077180759e-09,0.0010181405814364,-0.0199739225208759,0.0,0.0,0.0,-0.0087719419971108,60.0,11.256025314331056,-0.0,-7.06776290826383e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,9.559879981679842e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0001006702004815,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,7.435469888150692e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001006701713777,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004775352135766,285.3261413574219,294.1499938964844,292.4595031738281,292.1960754394531,293.8864440917969,292.45074462890625,285.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186167201027,8.040982102386351e-09,0.0010186086874455,-0.0201172605156898,0.0,0.0,0.0,-0.0087990751489996,60.0,11.256826400756836,-0.0,-7.074262953210565e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.56411095103249e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.00010071475117,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.438760803779587e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,0.0001007147293421,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0004777465364895,285.3266296386719,294.1499938964844,292.4641418457031,292.1977844238281,293.87384033203125,292.4531555175781,285.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190681787207,8.093679504384e-09,0.0010190601460635,-0.0202552694827318,0.0,0.0,0.0,-0.0088252043351531,60.0,11.25740909576416,-0.0,-7.080524255798083e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.568501991452648e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001007609971566,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,7.442176138283685e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001007609680527,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0004779658920597,285.3271789550781,294.1499938964844,292.4689636230469,292.199462890625,293.86151123046875,292.4560852050781,285.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195357026532,8.148372643290713e-09,0.0010195275535807,-0.0203985031694173,0.0,0.0,0.0,-0.0088523160666227,60.0,11.258203506469728,-0.0,-7.087025011287551e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.572911221766844e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001008074250421,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.44560529710725e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,0.0001008073959383,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004781861498486,285.3277282714844,294.1499938964844,292.4740295410156,292.201171875,293.8491516113281,292.45904541015625,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200047399848,8.203291379516031e-09,0.0010199965909123,-0.0205423254519701,0.0,0.0,0.0,-0.0088795386254787,60.0,11.258992195129396,-0.0,-7.093556320114659e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.577570745022967e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001008564941002,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,7.449229451594874e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001008564722724,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0004784189222846,285.328369140625,294.1499938964844,292.47930908203125,292.2028503417969,293.8371887207031,292.4627990722656,285.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205014841631,8.261335615600274e-09,0.0010204932186752,-0.0206943340599536,0.0,0.0,0.0,-0.0089083155617117,60.0,11.26011848449707,-0.0,-7.10046208496351e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,9.582243365002796e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.0001009057014016,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,7.452863792423159e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001009056722978,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004786523350048,285.3289794921875,294.1499938964844,292.4847717285156,292.2045288085937,293.82525634765625,292.466552734375,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209988104179,8.319534394729544e-09,0.0010209905449301,-0.0208467449992895,0.0,0.0,0.0,-0.0089371651411056,60.0,11.261241912841797,-0.0,-7.107389876637171e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.587012755218892e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,0.000100955920061,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,7.45657307561487e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001009558982332,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0004788905789609,285.3296203613281,294.1499938964844,292.4904479980469,292.2061767578125,293.8134460449219,292.4705810546875,285.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215076617896,8.378939320152767e-09,0.0010214992798864,-0.0210023112595081,0.0,0.0,0.0,-0.0089666191488504,60.0,11.262480735778809,-0.0,-7.1144640401144e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,9.59180688369088e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001010064079309,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,7.460302003892139e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001010063788271,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0004791300452779,285.3302307128906,294.1499938964844,292.496337890625,292.20782470703125,293.8016357421875,292.4746398925781,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220174444839,8.438653331666046e-09,0.0010220089461654,-0.0211586877703666,0.0,0.0,0.0,-0.0089962175115942,60.0,11.263714790344238,-0.0,-7.1215794150703e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.597052121534944e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001010616397252,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.46438090573065e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001010616106214,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0004793920379597,285.3309631347656,294.1499938964844,292.5024108886719,292.2094116210937,293.7904357910156,292.4797668457031,285.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225765872746,8.503987736219187e-09,0.0010225680889561,-0.0213297810405492,0.0,0.0,0.0,-0.0090286079794168,60.0,11.265339851379396,-0.0,-7.129368384539704e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.602305362932384e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001011169588309,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,7.468467083526775e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.000101116937003,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004796544671989,285.3316955566406,294.1499938964844,292.5086669921875,292.2109680175781,293.7792053222656,292.4848937988281,285.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231360793113,8.569427834004273e-09,0.0010231274645775,-0.0215011462569236,0.0,0.0,0.0,-0.0090610487386584,60.0,11.266963005065918,-0.0,-7.137173696492027e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.60740217124112e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001011706262943,298.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,7.472431025234982e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0001011706044664,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0004799090675078,285.3324279785156,294.1499938964844,292.51513671875,292.2124938964844,293.76788330078125,292.4897766113281,285.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236800881102,8.632911274730759e-09,0.0010236714733764,-0.0216673891991376,0.0,0.0,0.0,-0.0090925265103578,60.0,11.26853370666504,-0.0,-7.144750213683437e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.612859867047518e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001012280990835,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.476675818907097e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001012280772556,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0004801816830877,285.33319091796875,294.1499938964844,292.5217590332031,292.2139587402344,293.75689697265625,292.49517822265625,285.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242608841508,8.700894227331446e-09,0.0010242521530017,-0.0218454096466302,0.0,0.0,0.0,-0.0091262254863977,60.0,11.270259857177734,-0.0,-7.152868164439496e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,9.61842670221813e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.000101286721474,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.481005741283298e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001012866996461,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004804597701877,285.3339538574219,294.1499938964844,292.528564453125,292.2153625488281,293.7460021972656,292.50079345703125,285.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248540202155,8.770239645627953e-09,0.0010248452890664,-0.0220270007848739,0.0,0.0,0.0,-0.0091606033965945,60.0,11.272047996520996,-0.0,-7.161153092738459e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.624020458431914e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0001013456276268,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,7.485356036340818e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,0.000101345598523,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0004807391960639,285.3347473144531,294.1499938964844,292.5355529785156,292.2167053222656,293.735107421875,292.5064392089844,285.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254489025101,8.839914578118169e-09,0.0010254400549456,-0.0222094487398862,0.0,0.0,0.0,-0.0091951387003064,60.0,11.273832321166992,-0.0,-7.169482785229776e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.629852866055444e-05,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,0.000101407051261,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,7.489893323509023e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001014070221572,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,0.0004810305545106,285.3356018066406,294.1499938964844,292.5426940917969,292.2179870605469,293.72479248046875,292.5129089355469,285.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260706767439,8.912575566455416e-09,0.0010260617127642,-0.0223997142165899,0.0,0.0,0.0,-0.0092311622574925,60.0,11.276041030883787,-0.0,-7.178174143973592e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,9.635696187615396e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001014685840345,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.494437886634842e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0001014685549307,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0004813224368263,285.33648681640625,294.1499938964844,292.54998779296875,292.2191772460937,293.7144470214844,292.5194091796875,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266928002238,8.985362676128261e-09,0.001026683836244,-0.0225903093814849,0.0,0.0,0.0,-0.0092672444880008,60.0,11.278247833251951,-0.0,-7.186886108456747e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,9.64140344876796e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001015286761685,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,7.498876948375255e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,0.0001015286543406,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,0.0004816075379494,285.3373718261719,294.1499938964844,292.5576477050781,292.2205810546875,293.7043762207031,292.5265197753906,285.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273002553731,9.05645336501948e-09,0.001027291174978,-0.0227764584124088,0.0,0.0,0.0,-0.0093024848029017,60.0,11.280950546264648,-0.0,-7.195399831516627e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.647099795984104e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.000101588666439,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,7.503307278966531e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001015886373352,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004818920860998,285.3382873535156,294.1499938964844,292.5657653808594,292.222412109375,293.6942749023437,292.5336608886719,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279074776917,9.127409938969322e-09,0.0010278983972966,-0.0229622535407543,0.0,0.0,0.0,-0.0093376627191901,60.0,11.283650398254396,-0.0,-7.203902896435467e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,9.652769222157076e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001016483656712,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,7.507716509280726e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001016483438434,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0004821752663701,285.33917236328125,294.1499938964844,292.5743713378906,292.22467041015625,293.6842346191406,292.54083251953125,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285107418894,9.198032557833358e-09,0.001028501545079,-0.0231471732258796,0.0,0.0,0.0,-0.0093726702034473,60.0,11.286421775817873,-0.0,-7.212371144760257e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.658328781370074e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001017069080262,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,7.512040610890836e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,0.0001017068861983,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0004824530042242,285.340087890625,294.1499938964844,292.5834045410156,292.22735595703125,293.6742553710937,292.5481262207031,285.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291058570146,9.267290046466314e-09,0.0010290965437889,-0.0233285129070281,0.0,0.0,0.0,-0.0094070173799991,60.0,11.289312362670898,-0.0,-7.220679520969497e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,9.66303123277612e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001017564281937,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,7.515698234783486e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001017564063658,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0004826879012398,285.34112548828125,294.1499938964844,292.5928649902344,292.2304077148437,293.6650390625,292.5567932128906,285.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296045802533,9.32586097235344e-09,0.0010295952670276,-0.0234818737953901,0.0,0.0,0.0,-0.0094360429793596,60.0,11.293953895568848,-0.0,-7.227710341339846e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.668077836977318e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0001018095717881,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,7.519623613916337e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0001018095499603,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,0.0004829399986192,285.3420715332031,294.1499938964844,292.60272216796875,292.2337951660156,293.6554870605469,292.56500244140625,285.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301416041329,9.388726240899814e-09,0.0010301322909072,-0.0236464738845825,0.0,0.0,0.0,-0.0094672050327062,60.0,11.297947883605955,-0.0,-7.23526056845003e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,9.672722808318213e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001018584807752,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.523235399276018e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,0.0001018584589473,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0004831720143556,285.34307861328125,294.1499938964844,292.61297607421875,292.237548828125,293.6462097167969,292.5737609863281,285.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306362528353,9.4465786304454e-09,0.0010306268231943,-0.0237979497760534,0.0,0.0,0.0,-0.0094958841800689,60.0,11.302597045898438,-0.0,-7.242211808033971e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058532714844,0.0,0.0,9.67733285506256e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001019070259644,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.526820991188288e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001019070041365,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0004834022838622,285.3440856933594,294.1499938964844,292.6235656738281,292.2416076660156,293.6369323730469,292.58251953125,285.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504002917992692e-09,0.0010311196092516,-0.023948298767209,0.0,0.0,0.0,-0.0095243612304329,60.0,11.307245254516602,-0.0,-7.249114730711882e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.681265510153024e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0001019484407152,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,7.52987980376929e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001019484188873,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0004835987347178,285.3451843261719,294.1499938964844,292.634521484375,292.2459411621094,293.62823486328125,292.59234619140625,285.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031546620652,9.552987734195996e-09,0.0010315370745956,-0.0240765549242496,0.0,0.0,0.0,-0.0095486380159854,60.0,11.312978744506836,-0.0,-7.255006551076806e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.685185796115547e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,0.0001019897244987,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.532929157605395e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0001019897026708,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0004837945743929,285.34625244140625,294.1499938964844,292.6457824707031,292.2505798339844,293.6195068359375,292.6022033691406,285.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319646680727,9.601817119175848e-09,0.0010319551220163,-0.0242044012993574,0.0,0.0,0.0,-0.0095728477463126,60.0,11.31871223449707,-0.0,-7.260881318416068e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.689016587799416e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0001020300624077,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,7.535908662248403e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065246582031,0.0,0.0,0.0001020300405798,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0004839859320782,285.34735107421875,294.1499938964844,292.6573181152344,292.2554626464844,293.61090087890625,292.6121826171875,285.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323720052838,9.6495282875253e-09,0.0010323623428121,-0.0243293158710002,0.0,0.0,0.0,-0.0095964958891272,60.0,11.32457447052002,-0.0,-7.266623924806481e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.692738967714833e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001020692652673,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.538803765783086e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0001020692434394,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.000484171876451,285.34844970703125,294.1499938964844,292.6691589355469,292.26055908203125,293.60235595703125,292.6222839355469,285.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695898306461004e-09,0.0010327615309506,-0.0244507193565368,0.0,0.0,0.0,-0.0096194976940751,60.0,11.330556869506836,-0.0,-7.272207369624084e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.69590328168124e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0001021025818772,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,7.541264494648203e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001021025600493,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004843299393542,285.3496398925781,294.1499938964844,292.6812438964844,292.265869140625,293.5945739746094,292.6335144042969,285.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331060038879,9.73530500658626e-09,0.0010330963414162,-0.0245538931339979,0.0,0.0,0.0,-0.0096390219405293,60.0,11.337560653686523,-0.0,-7.276954505641697e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
