time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,9.699062502477318e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001021358548314,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,7.543722313130274e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0001021358257276,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,0.0004844877403229,285.350830078125,294.1499938964844,292.6935729980469,292.2713928222656,293.5867919921875,292.64471435546875,285.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334425605833,9.774653975114234e-09,0.0010334327816963,-0.0246569123119115,0.0,0.0,0.0,-0.0096585284918546,60.0,11.344565391540527,-0.0,-7.28169524677469e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.70223918557167e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0001021693024085,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.54619250074029e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001021692805807,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,0.0004846464435104,285.35205078125,294.1499938964844,292.70611572265625,292.27703857421875,293.5793762207031,292.6563720703125,285.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337814455851,9.814217882819776e-09,0.0010337716666981,-0.0247604940086603,0.0,0.0,0.0,-0.0096781449392437,60.0,11.352012634277344,-0.0,-7.28646440961711e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.705417323857546e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001022027718136,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,7.548664871137589e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001022027499857,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004848052049055,285.353271484375,294.1499938964844,292.7188415527344,292.2828674316406,293.57183837890625,292.66778564453125,285.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341205634176,9.853807547699487e-09,0.0010341107845306,-0.0248641427606344,0.0,0.0,0.0,-0.0096977744251489,60.0,11.359305381774902,-0.0,-7.291237125173211e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.70849287114106e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0001022351498249,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,7.551056478405371e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001022351279971,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100341796875,0.0,0.0,0.0004849588149227,285.3544921875,294.1499938964844,292.73175048828125,292.2887878417969,293.5645751953125,292.6795959472656,285.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344478068873,9.89210402480012e-09,0.0010344379115849,-0.0249644070863723,0.0,0.0,0.0,-0.0097167585045099,60.0,11.366881370544434,-0.0,-7.29585636349839e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.711582970339804e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,0.0001022677024593,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,7.553460454801098e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001022676806314,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0004851132107432,285.3557434082031,294.1499938964844,292.7447814941406,292.2948303222656,293.55731201171875,292.69140625,285.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347765637561,9.930598565688342e-09,0.0010347665520384,-0.0250651873648166,0.0,0.0,0.0,-0.009735838510096,60.0,11.374451637268066,-0.0,-7.300501181362051e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,9.714441694086418e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.000102297803096,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,7.55568325985223e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001022977739921,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004852559941355,285.3570251464844,294.1499938964844,292.7579650878906,292.30096435546875,293.5502319335937,292.70361328125,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350800585001,9.966196756749925e-09,0.0010350700467824,-0.0251583848148584,0.0,0.0,0.0,-0.0097534814849495,60.0,11.382081985473633,-0.0,-7.304797122742458e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,9.717265493236482e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001023275326588,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,7.557879143860191e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001023275108309,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0004853970312979,285.3582763671875,294.1499938964844,292.7712707519531,292.30712890625,293.54315185546875,292.7158203125,285.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353825055062,1.0001365069456373e-08,0.0010353724937886,-0.0252504553645849,0.0,0.0,0.0,-0.0097709251567721,60.0,11.389708518981934,-0.0,-7.309042615588623e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,9.718913497636096e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,0.0001023448930936,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,7.55916116759181e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001023448712658,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.000485479395138,285.3595886230469,294.1499938964844,292.7846374511719,292.3133544921875,293.5365295410156,292.7284545898437,285.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035556429997,1.002188732002196e-08,0.0010355464182794,-0.0253041833639144,0.0,0.0,0.0,-0.009781090542674,60.0,11.39687156677246,-0.0,-7.311520988650956e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,9.72053676377982e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001023619770421,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,7.560423546237871e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,0.0001023619552142,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,0.0004855604493059,285.3609313964844,294.1499938964844,292.7980651855469,292.319580078125,293.5298767089844,292.7410888671875,285.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357303544878,1.004209249089172e-08,0.0010357203427702,-0.0253570806235075,0.0,0.0,0.0,-0.009791113436222,60.0,11.404032707214355,-0.0,-7.313960992405556e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.721426613396034e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0001023713557515,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,7.561116217402741e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001023713339236,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0004856049199588,285.3622436523437,294.1499938964844,292.8115539550781,292.3258056640625,293.5234069824219,292.7538452148437,285.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358243016526,1.005316985214222e-08,0.0010358141735196,-0.025386082008481,0.0,0.0,0.0,-0.0097966007888317,60.0,11.410748481750488,-0.0,-7.315298944376991e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.72144553088583e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001023715522023,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,7.56113076931797e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,0.0001023715303745,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004856058803852,285.3636169433594,294.1499938964844,292.8250732421875,292.3320007324219,293.5173034667969,292.7666931152344,285.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.0053395449460822e-08,0.0010358190629631,-0.0253866668790578,0.0,0.0,0.0,-0.0097967265173792,60.0,11.41657543182373,-0.0,-7.31532594500095e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,9.721067181089892e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.0001023675722535,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,7.560836820630357e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0001023675504256,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0004855869919992,285.364990234375,294.1499938964844,292.83856201171875,292.3381652832031,293.5111694335937,292.7796325683594,285.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357858845964,1.0048665899375921e-08,0.0010357758728787,-0.0253742896020412,0.0,0.0,0.0,-0.0097943684086203,60.0,11.422271728515623,-0.0,-7.3147546686414e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,9.719985246192664e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140319824219,0.0,0.0,0.0001023561708279,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.559994264738634e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001023561490001,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0004855329170823,285.36639404296875,294.1499938964844,292.85205078125,292.34423828125,293.5052795410156,292.7926330566406,285.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356701677665,1.0035166475574895e-08,0.0010356600396335,-0.0253389477729797,0.0,0.0,0.0,-0.009787674061954,60.0,11.427199363708496,-0.0,-7.313124683605565e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.718440560391171e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001023399090627,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,7.558793731732294e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001023398872348,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0004854557919315,285.3678283691406,294.1499938964844,292.8655090332031,292.3502502441406,293.49957275390625,292.8056945800781,285.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355054400861,1.0015913431971056e-08,0.0010354954283684,-0.0252885427325963,0.0,0.0,0.0,-0.0097781298682093,60.0,11.431509017944336,-0.0,-7.310799077231422e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.716675413073972e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.000102321318991,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.557420758530498e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001023213044391,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004853676073253,285.3692626953125,294.1499938964844,292.87890625,292.35614013671875,293.49395751953125,292.8187255859375,285.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353201068937,9.993908811622988e-09,0.0010353100951761,-0.0252309311181306,0.0,0.0,0.0,-0.0097672352567315,60.0,11.435543060302734,-0.0,-7.308142357942415e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.713716281112283e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0001022901560645,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,7.55511864554137e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001022901342366,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0004852197889704,285.3707275390625,294.1499938964844,292.8922119140625,292.36187744140625,293.4887390136719,292.83172607421875,285.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350019438192,9.957018320960742e-09,0.0010349920485168,-0.0251343566924333,0.0,0.0,0.0,-0.0097489338368177,60.0,11.437870025634766,-0.0,-7.303689386617408e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180603027344,0.0,0.0,9.710731683298944e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.0001022587312036,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170837402344,0.0,0.0,7.552797615062445e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0001022587093757,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004850706900469,285.3721923828125,294.1499938964844,292.9054260253906,292.36749267578125,293.4835205078125,292.8447265625,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346848284825,9.919820520565281e-09,0.0010346749331802,-0.0250369682908058,0.0,0.0,0.0,-0.0097304983064532,60.0,11.440194129943848,-0.0,-7.299200177612877e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.707205754239112e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.0001022216019919,298.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.55005530663766e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.000102221580164,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0004848945827689,285.3736877441406,294.1499938964844,292.91851806640625,292.3729248046875,293.4784851074219,292.8576965332031,285.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343082249164,9.875877005072198e-09,0.0010342983296141,-0.0249219238758087,0.0,0.0,0.0,-0.0097087090834975,60.0,11.441763877868652,-0.0,-7.293899528804104e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,9.703297837404534e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001021804418996,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,7.547015411546454e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,0.0001021804200718,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197998046875,0.0,0.0,0.0004846993542741,285.3752136230469,294.1499938964844,292.93145751953125,292.3781433105469,293.47369384765625,292.8704528808594,285.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033894601278,9.827170188714264e-09,0.0010338847059756,-0.024794403463602,0.0,0.0,0.0,-0.0096845775842666,60.0,11.44231414794922,-0.0,-7.288025472007575e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.698702342575416e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0001021320495055,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,7.543440733570606e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001021320276777,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004844698123633,285.3767395019531,294.1499938964844,292.9442443847656,292.3831481933594,293.4691162109375,292.8831481933594,286.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334018152207,9.76989777967674e-09,0.0010333920363336,-0.0246444605290889,0.0,0.0,0.0,-0.0096561703830957,60.0,11.441713333129885,-0.0,-7.281122549329666e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.694079926703124e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001020833733491,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.539845682913437e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001020833515212,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,0.0004842389316763,285.3782958984375,294.1499938964844,292.95684814453125,292.387939453125,293.46453857421875,292.89581298828125,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329103097319,9.712294968267088e-09,0.0010329005308449,-0.0244936477392911,0.0,0.0,0.0,-0.0096276197582483,60.0,11.44110870361328,-0.0,-7.274181967886761e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.68934764387086e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001020335403154,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,7.536164775956422e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.0001020335184875,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0004840025503654,285.3798828125,294.1499938964844,292.9692077636719,292.3924560546875,293.46026611328125,292.9082336425781,286.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324048344045,9.65331903302058e-09,0.0010323951719328,-0.0243392419070005,0.0,0.0,0.0,-0.0095983771607279,60.0,11.43931007385254,-0.0,-7.267080803785575e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42291259765625,0.0,0.0,9.684839460533112e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001019860719679,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,7.532659219577909e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001019860501401,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0004837773740291,285.3815002441406,294.1499938964844,292.9813842773437,292.39666748046875,293.4562683105469,292.9203491210937,286.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031924621202,9.597140859796129e-09,0.0010319150751456,-0.0241921581327915,0.0,0.0,0.0,-0.0095705287531018,60.0,11.436722755432127,-0.0,-7.260318568569346e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,9.680313087301327e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0001019383998936,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,7.529138383688405e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0001019383853417,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0004835512372665,285.3830871582031,294.1499938964844,292.9932861328125,292.4006042480469,293.4522705078125,292.9325866699219,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314438259229,9.540729983825711e-09,0.0010314342798665,-0.0240444578230381,0.0,0.0,0.0,-0.0095425713807344,60.0,11.434205055236816,-0.0,-7.253531464357368e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,9.67581436270848e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,0.0001018910334096,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.525639375671744e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001018910115817,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0004833265556953,285.3847045898437,294.1499938964844,293.0049133300781,292.4042358398437,293.4482421875,292.9447937011719,286.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030963496305,9.4846708265095e-09,0.0010309539502486,-0.023897685110569,0.0,0.0,0.0,-0.009514776058495,60.0,11.431681632995604,-0.0,-7.24679054542321e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,9.671939187683164e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001018502225633,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,7.522624946432188e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001018502007354,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,0.0004831329570151,285.3863525390625,294.1499938964844,293.0162658691406,292.4075012207031,293.4444885253906,292.9566650390625,286.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305515024811,9.436369019510948e-09,0.00103054207284,-0.0237712152302265,0.0,0.0,0.0,-0.0094908364117145,60.0,11.428252220153809,-0.0,-7.240984700729315e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.668096026871352e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001018097536871,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.519635983044282e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.0001018097391352,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0004829410172533,285.38800048828125,294.1499938964844,293.0272827148437,292.410400390625,293.44073486328125,292.968505859375,286.0318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301407892256,9.388480215477555e-09,0.0010301313595846,-0.0236458294093608,0.0,0.0,0.0,-0.009467089548707,60.0,11.424818992614746,-0.0,-7.235230725655128e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.66467778198421e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001017737522488,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.516977348132059e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001017737376969,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,0.0004827702359762,285.3896789550781,294.1499938964844,293.0379943847656,292.41290283203125,293.43731689453125,292.9797668457031,286.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297771077603,9.345875184862962e-09,0.0010297677945345,-0.0235342755913734,0.0,0.0,0.0,-0.0094459718093276,60.0,11.42004680633545,-0.0,-7.230113396872184e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.661278454586864e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0001017379618133,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4274597167969,0.0,0.0,7.514333265135065e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,0.0001017379399854,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,0.0004826004442293,285.391357421875,294.1499938964844,293.04833984375,292.4150390625,293.43389892578125,292.9909973144531,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294142412021,9.303509962421684e-09,0.0010294049279764,-0.0234233494848012,0.0,0.0,0.0,-0.0094249667599797,60.0,11.415271759033203,-0.0,-7.225027331969613e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.658079216023908e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,0.0001017042668536,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,7.511844887631014e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001017042450257,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0004824406350962,285.39306640625,294.1499938964844,293.0583190917969,292.4167175292969,293.4306945800781,293.0018005371094,286.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290739592164,9.263632527733993e-09,0.0010290646459907,-0.023318937048316,0.0,0.0,0.0,-0.0094052013009786,60.0,11.409506797790527,-0.0,-7.220241116101533e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.654902532929556e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001016708192764,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,7.509373972425237e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0001016707974486,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.0004822819610126,285.394775390625,294.1499938964844,293.06787109375,292.4179382324219,293.4274597167969,293.0126037597656,286.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287346085533,9.224043751032696e-09,0.0010287254117429,-0.0232152789831161,0.0,0.0,0.0,-0.0093855718150734,60.0,11.403738975524902,-0.0,-7.215491137912977e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,9.652029984863476e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,0.0001016405731206,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,7.507140253437683e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001016405512928,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.0004821384791284,285.39654541015625,294.1499938964844,293.0770263671875,292.4187316894531,293.4244689941406,293.02276611328125,286.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284291347488,9.188246608005102e-09,0.0010284199379384,-0.0231215469539165,0.0,0.0,0.0,-0.0093678291887044,60.0,11.396607398986816,-0.0,-7.21119732816078e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.649228741182014e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0001016110691125,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.504961104132235e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.0001016110545606,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0004819985479116,285.3982849121094,294.1499938964844,293.08575439453125,292.41900634765625,293.4215393066406,293.0328063964844,286.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15333142614827e-09,0.0010281216818839,-0.0230301246047019,0.0,0.0,0.0,-0.0093505214899778,60.0,11.389172554016112,-0.0,-7.207010099818947e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,9.64662540354766e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001015836533042,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.502936205128208e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001015836387523,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0004818685119971,285.4000549316406,294.1499938964844,293.0940246582031,292.41876220703125,293.4186706542969,293.04248046875,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278533445671,9.120882715762946e-09,0.001027844264172,-0.0229451600462198,0.0,0.0,0.0,-0.009334435686469,60.0,11.381004333496094,-0.0,-7.203120588883395e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.644054807722569e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0001015565794659,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,7.50093677197583e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.000101556564914,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0004817401058971,285.4018249511719,294.1499938964844,293.1017761230469,292.4179992675781,293.41583251953125,293.0521545410156,286.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275781387463,9.088839014737005e-09,0.0010275690583512,-0.0228612571954727,0.0,0.0,0.0,-0.0093185435980558,60.0,11.372832298278809,-0.0,-7.19928010539661e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,9.642102668294684e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001015360248857,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,7.49941827962175e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001015360030578,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0004816425789613,285.4036560058594,294.1499938964844,293.10906982421875,292.41668701171875,293.4132385253906,293.0606689453125,286.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273705702275,9.064503814215641e-09,0.0010273614898324,-0.0227975379675626,0.0,0.0,0.0,-0.0093064829707145,60.0,11.362312316894531,-0.0,-7.196364748551788e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,9.640163625590505e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355773925781,0.0,0.0,0.0001015156085486,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,7.49790997360833e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43621826171875,0.0,0.0,0.0001015155867207,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004815457505173,285.4054870605469,294.1499938964844,293.1158142089844,292.414794921875,293.41064453125,293.0691833496094,286.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271634673699,9.0403364794156e-09,0.0010271545033901,-0.0227342564612627,0.0,0.0,0.0,-0.0092944996431469,60.0,11.35179042816162,-0.0,-7.193469286903564e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,9.638301708037034e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001014959998428,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,7.496462058043107e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,0.000101495978015,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004814527346752,285.4073181152344,294.1499938964844,293.1220397949219,292.41229248046875,293.4080810546875,293.0775146484375,286.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269663762301,9.017125712773575e-09,0.001026957295835,-0.0226734783500432,0.0,0.0,0.0,-0.0092829996719956,60.0,11.34090518951416,-0.0,-7.190688933178535e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,9.636612958274782e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001014782174024,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.495148747693747e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0001014781955746,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0004813683917745,285.4091491699219,294.1499938964844,293.127685546875,292.4092102050781,293.40557861328125,293.0856018066406,286.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267843026667,8.996074107869845e-09,0.001026775338687,-0.0226183570921421,0.0,0.0,0.0,-0.0092725539579987,60.0,11.329611778259276,-0.0,-7.188168638094794e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
