time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.635884634917602e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001014705485431,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,7.494582678191364e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001014705339912,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0004813320119865,285.4110412597656,294.1499938964844,293.1327514648437,292.40545654296875,293.4032592773437,293.0919494628906,286.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026707352139,8.98699337170683e-09,0.0010266983881592,-0.022594578564167,0.0,0.0,0.0,-0.0092680556699633,60.0,11.315146446228027,-0.0,-7.187081507709081e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410705566406,0.0,0.0,9.635163587518036e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,0.0001014629524433,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.494020974263549e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001014629378914,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0004812959814444,285.4129638671875,294.1499938964844,293.1371765136719,292.40106201171875,293.4009704589844,293.0982971191406,286.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266301687806,8.977993459780011e-09,0.0010266212048009,-0.0225710105150938,0.0,0.0,0.0,-0.0092635927721858,60.0,11.300677299499512,-0.0,-7.186003614378933e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.634029993321748e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412536621094,0.0,0.0,0.0001014510198729,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,7.493139855796471e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.000101450998045,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,0.0004812393744941,285.4148254394531,294.1499938964844,293.1410217285156,292.39599609375,293.39862060546875,293.10516357421875,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265110759064,8.96386254112258e-09,0.0010265021119266,-0.0225340090692043,0.0,0.0,0.0,-0.0092565966770052,60.0,11.28714656829834,-0.0,-7.184311812125088e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,9.633895388105884e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0001014495937852,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,7.493034354411066e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.0001014495792333,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0004812326224055,285.416748046875,294.1499938964844,293.1441955566406,292.3902282714844,293.3963928222656,293.1108093261719,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264957090839,8.962169673054632e-09,0.0010264867451041,-0.0225295759737491,0.0,0.0,0.0,-0.0092557528987526,60.0,11.271267890930176,-0.0,-7.184109307445399e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,9.633873560233042e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001014493682305,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,7.493017619708553e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001014493464026,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,0.0004812315455637,285.4186706542969,294.1499938964844,293.1466979980469,292.3837585449219,293.3941345214844,293.11627197265625,286.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264937300235,8.961887232317167e-09,0.0010264847660437,-0.0225288365036249,0.0,0.0,0.0,-0.0092556150630116,60.0,11.254968643188477,-0.0,-7.18407520139408e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457702636719,0.0,0.0,9.633936133468524e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001014500303426,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,7.493066368624568e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,0.0001014500085148,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459533691406,0.0,0.0,0.0004812346887774,285.42059326171875,294.1499938964844,293.1485290527344,292.37652587890625,293.39190673828125,293.1216735839844,286.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264983866363,8.962657283007047e-09,0.0010264894226565,-0.0225308537483215,0.0,0.0,0.0,-0.0092559866607189,60.0,11.238588333129885,-0.0,-7.184168282492466e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,9.635570313548668e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0001014672379824,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,7.494337478419766e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001014672161545,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0004813163250219,285.422607421875,294.1499938964844,293.1496276855469,292.3685302734375,293.3897705078125,293.12457275390625,286.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266726603731,8.983006338780797e-09,0.0010266636963933,-0.0225841384381055,0.0,0.0,0.0,-0.0092660756781697,60.0,11.218520164489746,-0.0,-7.18660402299065e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.637200855650008e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,0.0001014844019664,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,7.495605677831918e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0001014843874145,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0004813977575395,285.4245910644531,294.1499938964844,293.1499938964844,292.3597717285156,293.3876342773437,293.12750244140625,286.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268463520333,9.003310097455142e-09,0.0010268373880535,-0.0226373039186,0.0,0.0,0.0,-0.0092761423438787,60.0,11.198447227478027,-0.0,-7.189034789689688e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.637479524826632e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0001014873341773,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,7.495821773773059e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001014873196254,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0004814116691704,285.42657470703125,294.1499938964844,293.1499938964844,292.350341796875,293.3854675292969,293.13134765625,286.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268769692629,9.006768664221454e-09,0.0010268680052831,-0.0226463600993156,0.0,0.0,0.0,-0.0092778615653514,60.0,11.179548263549805,-0.0,-7.189449036104635e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.640886128181592e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001015232119243,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,7.498471677536145e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001015231900964,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004815818392671,285.4285888671875,294.1499938964844,293.1499938964844,292.34039306640625,293.3833923339844,293.13348388671875,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272392537444,9.049201388222627e-09,0.0010272301733493,-0.0227574687451124,0.0,0.0,0.0,-0.0092988945543766,60.0,11.158236503601074,-0.0,-7.194531548293527e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520874023437,0.0,0.0,9.643259545555338e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001015482048387,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.500317587982863e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001015481830108,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0004817004082724,285.4306030273437,294.1499938964844,293.1499938964844,292.3299560546875,293.3812866210937,293.13623046875,286.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274932719767,9.078763518743926e-09,0.0010274841915816,-0.022834874689579,0.0,0.0,0.0,-0.0093135554343461,60.0,11.137540817260742,-0.0,-7.198072893288554e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,9.647757542552426e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001015955713228,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.503815868403763e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001015955494949,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535522460937,0.0,0.0,0.0004819250898435,285.43267822265625,294.1499938964844,293.1499938964844,292.31903076171875,293.37921142578125,293.1379699707031,286.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279705747961,9.134793366172287e-09,0.0010279613779857,-0.0229815877974033,0.0,0.0,0.0,-0.0093413228169083,60.0,11.11566925048828,-0.0,-7.204788232684224e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,9.6515599580016e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,0.0001016356109175,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,7.506773545173928e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0001016355963656,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0004821150505449,285.4347229003906,294.1499938964844,293.1499938964844,292.30767822265625,293.37713623046875,293.1399841308594,286.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283775627613,9.182161697651736e-09,0.0010283683659508,-0.0231056157499551,0.0,0.0,0.0,-0.0093648144975304,60.0,11.094001770019531,-0.0,-7.210467600771153e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,9.657208283897488e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,0.000101695091871,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,7.511166768381372e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001016950773191,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0004823972121812,285.4367980957031,294.1499938964844,293.1499938964844,292.2958984375,293.3750915527344,293.14129638671875,286.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289782658219,9.25252763295248e-09,0.0010289689525961,-0.0232898611575365,0.0,0.0,0.0,-0.0093996934592723,60.0,11.07167625427246,-0.0,-7.218908137929247e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,9.662493539508432e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0001017507456708,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,7.515277684433386e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001017507311189,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0004826612130273,285.4388732910156,294.1499938964844,293.1499938964844,292.2837219238281,293.373046875,293.14276123046875,286.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295424144715,9.318369187383269e-09,0.0010295331012457,-0.0234622564166784,0.0,0.0,0.0,-0.0094323381781578,60.0,11.049345970153809,-0.0,-7.226810794236371e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.66926381806843e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,0.0001018220427795,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,7.52054329495877e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0001018220209516,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589233398437,0.0,0.0,0.0004829993995372,285.44097900390625,294.1499938964844,293.1499938964844,292.2711486816406,293.3710632324219,293.1437683105469,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302613954991,9.402707057404314e-09,0.0010302520822733,-0.0236830823123455,0.0,0.0,0.0,-0.0094741377979516,60.0,11.02658462524414,-0.0,-7.236940291477367e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.675852197688072e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001018914263113,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,7.52566775190644e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0001018914044834,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.000483328505652,285.4430847167969,294.1499938964844,293.1499938964844,292.2582092285156,293.3690490722656,293.1448059082031,286.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309653589501,9.48479161877458e-09,0.0010309559293091,-0.0238979998975992,0.0,0.0,0.0,-0.0095148403197526,60.0,11.00376796722412,-0.0,-7.246804756277926e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.683641837909818e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001019734481815,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.53172644181177e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0001019734336296,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,0.0004837176238652,285.4452514648437,294.1499938964844,293.1499938964844,292.2449645996094,293.3670959472656,293.14556884765625,286.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317930718883,9.581829552018917e-09,0.0010317834094166,-0.0241520702838897,0.0,0.0,0.0,-0.0095629347488284,60.0,10.980731010437012,-0.0,-7.25847613125552e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.691600280348212e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001020572526613,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,7.537916098954156e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0001020572381094,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0004841151530854,285.4473876953125,294.1499938964844,293.1499938964844,292.2313842773437,293.3651123046875,293.14630126953125,286.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326427873224,9.68098046172372e-09,0.0010326331248506,-0.0244116615504026,0.0,0.0,0.0,-0.0096120974048972,60.0,10.957576751708984,-0.0,-7.270411117588085e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.700030204840004e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635009765625,0.0,0.0,0.0001021460266201,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,7.544472464360297e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001021460047923,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0004845362273044,285.4495544433594,294.1499938964844,293.1499938964844,292.217529296875,293.3631591796875,293.1469421386719,286.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335387196391,9.785995125355385e-09,0.0010335289407521,-0.0246866066008806,0.0,0.0,0.0,-0.0096641471609473,60.0,10.9343843460083,-0.0,-7.283062330998291e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,9.710514859762044e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.000102256432001,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,7.552627357654274e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.000102256417449,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0004850599798373,285.4517822265625,294.1499938964844,293.1499938964844,292.2033996582031,293.3612670898437,293.1472473144531,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034656423144,9.916620413719102e-09,0.0010346465278416,-0.0250285919755697,0.0,0.0,0.0,-0.0097289066761732,60.0,10.91100025177002,-0.0,-7.298814352907358e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,9.721001697471364e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,0.0001023668592097,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.560783706139773e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001023668446578,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0004855838196817,285.4540405273437,294.1499938964844,293.1499938964844,292.1889953613281,293.3594055175781,293.1475524902344,286.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357736609876,1.0047266130186472e-08,0.0010357636492699,-0.0253706257790327,0.0,0.0,0.0,-0.0097936736419796,60.0,10.887614250183104,-0.0,-7.314585559470288e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.729029989102855e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001024514058372,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,7.567027932964265e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,0.0001024513912852,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0004859848413616,285.45623779296875,294.1499938964844,293.1499938964844,292.1744079589844,293.35748291015625,293.1479797363281,286.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366302449256,1.0147285678385742e-08,0.0010366201167926,-0.0256324689835309,0.0,0.0,0.0,-0.0098432628437876,60.0,10.86435317993164,-0.0,-7.326671180862834e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,9.74038048298098e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001025709352688,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696044921875,0.0,0.0,7.575855852337554e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.000102570913441,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,0.0004865518421865,285.4584655761719,294.1499938964844,293.1499938964844,292.1596069335937,293.3555908203125,293.14825439453125,286.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378375882282,1.0288697893656716e-08,0.0010378273436799,-0.0260026715695858,0.0,0.0,0.0,-0.0099133569747209,60.0,10.840940475463867,-0.0,-7.343776076140784e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718322753906,0.0,0.0,9.751554171089084e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001026885947794,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,7.584546256111935e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001026885802275,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0004871099663432,285.4607238769531,294.1499938964844,293.1499938964844,292.1446228027344,293.3537292480469,293.1485595703125,286.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390299139544,1.0427905650089997e-08,0.0010390195529907,-0.0263670906424522,0.0,0.0,0.0,-0.0099823772907257,60.0,10.817460060119627,-0.0,-7.360632992003957e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.762770787347108e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001028067126753,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.593270856887102e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,0.0001028066981234,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004876702732872,285.46295166015625,294.1499938964844,293.1499938964844,292.1294860839844,293.35186767578125,293.1488342285156,286.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402231710031,1.0567649866288777e-08,0.0010402125772088,-0.0267329048365354,0.0,0.0,0.0,-0.0100516453385353,60.0,10.793978691101074,-0.0,-7.377575172995422e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.775510261533782e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001029408595059,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,7.603178528370336e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001029408449539,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0004883066285401,285.4652404785156,294.1499938964844,293.1499938964844,292.1142272949219,293.3500061035156,293.14898681640625,286.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415802244096,1.0726362020818673e-08,0.0010415695142,-0.0271483603864908,0.0,0.0,0.0,-0.0101303253322839,60.0,10.770715713500977,-0.0,-7.39683940764735e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.78821626631543e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001030746643664,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,7.613061461597681e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001030746498145,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.0004889413248747,285.467529296875,294.1499938964844,293.1499938964844,292.0988464355469,293.3481750488281,293.149169921875,286.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429358808323,1.088466916598918e-08,0.0010429249377921,-0.0275627374649047,0.0,0.0,0.0,-0.0102088134735822,60.0,10.74745273590088,-0.0,-7.416080194388996e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.8009841167368e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0001032091167871,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,7.622991688549519e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776916503906,0.0,0.0,0.0001032091022352,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781188964844,0.0,0.0,0.0004895791062153,285.4698486328125,294.1499938964844,293.1499938964844,292.0833740234375,293.3463439941406,293.1493225097656,286.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442964266985,1.1043738368243794e-08,0.0010442854836583,-0.0279790982604026,0.0,0.0,0.0,-0.0102876722812652,60.0,10.724430084228516,-0.0,-7.435438220682047e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.813944780034944e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001033455992001,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.63307252782397e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,0.0001033455846481,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0004902265500277,285.47216796875,294.1499938964844,293.1499938964844,292.06787109375,293.34454345703125,293.1494445800781,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456751333549,1.1205210981302116e-08,0.0010456638410687,-0.0284017380326986,0.0,0.0,0.0,-0.0103677092120051,60.0,10.70147705078125,-0.0,-7.455115280663449e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.82830097200349e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.0001034967717714,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,7.644238212378696e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0001034967572195,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0004909436684101,285.4745178222656,294.1499938964844,293.1499938964844,292.05230712890625,293.3427429199219,293.1495361328125,286.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472047142684,1.1384071463282908e-08,0.0010471934219822,-0.0288698673248291,0.0,0.0,0.0,-0.0104563785716891,60.0,10.67872428894043,-0.0,-7.476941021877792e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827880859375,0.0,0.0,9.842615691013634e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001036475150613,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820861816406,0.0,0.0,7.655371882719919e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001036475005093,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0004916586913168,285.4768371582031,294.1499938964844,293.1499938964844,292.0367126464844,293.3409729003906,293.1496276855469,286.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487323161214,1.1562419466315532e-08,0.0010487207910045,-0.0293366350233554,0.0,0.0,0.0,-0.0105448057875037,60.0,10.65597152709961,-0.0,-7.498735499211764e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.856871474767104e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0001037976326188,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,7.666459714528173e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001037976180668,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0004923708038404,285.4792175292969,294.1499938964844,293.1499938964844,292.0211486816406,293.3392028808594,293.1496887207031,286.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050250721164,1.1740028504902966e-08,0.0010502389632165,-0.0298014543950557,0.0,0.0,0.0,-0.0106328520923852,60.0,10.633682250976562,-0.0,-7.5204717120414e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.87192106549628e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001039561175275,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,7.678165275137872e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,0.0001039561029756,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0004931226139888,285.4816589355469,294.1499938964844,293.1499938964844,292.0055847167969,293.3374938964844,293.14971923828125,286.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518534108996,1.1927537180156378e-08,0.0010518415365368,-0.0302921589463949,0.0,0.0,0.0,-0.0107258027419447,60.0,10.611947059631348,-0.0,-7.543454216829559e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,9.886812040349469e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,0.0001041129216901,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,7.689746416872367e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0001041129071381,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0004938663914799,285.48406982421875,294.1499938964844,293.1499938964844,291.9901123046875,293.33575439453125,293.1497802734375,286.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534406173974,1.2113057223928081e-08,0.0010534285102039,-0.0307776387780904,0.0,0.0,0.0,-0.0108177764341235,60.0,10.589950561523438,-0.0,-7.566226400967936e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.90174521575682e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.000104270176962,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.70136175560765e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001042701624101,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0004946123226545,285.4864807128906,294.1499938964844,293.1499938964844,291.9747009277344,293.3340148925781,293.1498413085937,286.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550296865403,1.2299108398394765e-08,0.0010550174629315,-0.031264491379261,0.0,0.0,0.0,-0.0109100006520748,60.0,10.567952156066896,-0.0,-7.589098771632052e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.917886200128125e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0001044401506078,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,7.713915692875162e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001044401360559,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,0.0004954186151735,285.4889221191406,294.1499938964844,293.1499938964844,291.9593811035156,293.3323059082031,293.1498718261719,286.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567494900897,1.2500208868004849e-08,0.0010567370336502,-0.031790692359209,0.0,0.0,0.0,-0.0110096940770745,60.0,10.546524047851562,-0.0,-7.61385976488782e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,9.933980618370696e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0001046096294885,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,7.726433250354603e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001046096149366,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.000496222579386,285.4913635253906,294.1499938964844,293.1499938964844,291.9441833496094,293.3305969238281,293.1498718261719,286.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584671981632,1.2700735574355804e-08,0.0010584545088931,-0.0323153659701347,0.0,0.0,0.0,-0.0111091174185276,60.0,10.525096893310549,-0.0,-7.638589494263216e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.949897503247485e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0001047772457241,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,7.738813292235136e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0001047772311721,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0004970176960341,285.49383544921875,294.1499938964844,293.1499938964844,291.9291381835937,293.32891845703125,293.14990234375,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060162554495,1.2899048051906448e-08,0.0010601496323943,-0.0328342244029045,0.0,0.0,0.0,-0.0112074268981814,60.0,10.50436019897461,-0.0,-7.663086876164017e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
