time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.965863137040289e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001049453712766,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,7.751231169095263e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001049453567247,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004978151991963,285.496337890625,294.1499938964844,293.1499938964844,291.91424560546875,293.3272399902344,293.1499328613281,286.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618617525324,1.3097964490782488e-08,0.0010618487140163,-0.0333546362817287,0.0,0.0,0.0,-0.0113060288131237,60.0,10.483624458312988,-0.0,-7.687697944902538e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.98219838947989e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001051173894666,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,7.76393644628115e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001051173749146,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981994628906,0.0,0.0,0.000498631154187,285.49884033203125,294.1499938964844,293.1499938964844,291.8995666503906,293.3255615234375,293.1499328613281,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636021615937,1.3301489687478352e-08,0.001063588890247,-0.0338870771229267,0.0,0.0,0.0,-0.0114069245755672,60.0,10.463358879089355,-0.0,-7.71291936985108e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,9.998607129091396e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001052901861839,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,7.776698475936428e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,0.000105290171632,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.000499450834468,285.5013427734375,294.1499938964844,293.1499938964844,291.8851013183594,293.32391357421875,293.14996337890625,286.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505929707946508e-08,0.0010653368663042,-0.0344218835234642,0.0,0.0,0.0,-0.0115082738921046,60.0,10.443500518798828,-0.0,-7.738295693116015e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,0.0001001510754576,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001054639433277,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,7.789532537572086e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001054639287758,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.0005002750549465,285.5038757324219,294.1499938964844,293.1499938964844,291.8708801269531,293.322265625,293.14996337890625,286.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671084746718,1.3711511925862396e-08,0.0010670947376638,-0.0349596478044986,0.0,0.0,0.0,-0.0116101885214447,60.0,10.424026489257812,-0.0,-7.763856046949513e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001003162542474,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001056378823705,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,7.80237969593145e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503173828125,0.0,0.0,0.0001056378678185,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0005011001485399,285.50640869140625,294.1499938964844,293.1499938964844,291.85693359375,293.3206481933594,293.14996337890625,286.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688683250918,1.3917310859312693e-08,0.0010688543552532,-0.0354979485273361,0.0,0.0,0.0,-0.0117122121155262,60.0,10.404951095581056,-0.0,-7.789486033971117e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001004813457257,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045166015625,0.0,0.0,0.0001058117268257,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,7.815219578333199e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001058117122738,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0005019248346798,285.5090026855469,294.1499938964844,293.1499938964844,291.84326171875,293.31903076171875,293.1499938964844,286.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706272441893,1.4123001434995786e-08,0.0010706131579354,-0.0360359363257885,0.0,0.0,0.0,-0.0118141807615756,60.0,10.38629150390625,-0.0,-7.815143732159413e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001006455931928,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063781738281,0.0,0.0,0.0001059846908901,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.827994704712182e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0001059846763382,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0005027452716603,285.5115661621094,294.1499938964844,293.1499938964844,291.82989501953125,293.31744384765625,293.1499938964844,286.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723773157224,1.4327643960143632e-08,0.0010723628802224,-0.0365711525082588,0.0,0.0,0.0,-0.0119156306609511,60.0,10.368108749389648,-0.0,-7.840713323048476e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001008097824524,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001061575894709,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,7.840764737920836e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.000106157574919,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,0.0005035654176026,285.51416015625,294.1499938964844,293.1499938964844,291.81689453125,293.3158569335937,293.1499938964844,286.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741264559328,1.4532210990125805e-08,0.0010741120204329,-0.0371061414480209,0.0,0.0,0.0,-0.012017042376101,60.0,10.350305557250977,-0.0,-7.866314888360648e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0001009717889246,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0001063281888491,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,7.853365241317078e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001063281742972,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0005043746787123,285.51678466796875,294.1499938964844,293.1499938964844,291.8042297363281,293.31427001953125,293.1499938964844,286.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758527787402,1.4734057529608437e-08,0.0010758381104096,-0.0376339815557003,0.0,0.0,0.0,-0.0121171064674854,60.0,10.333090782165527,-0.0,-7.89161660463833e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001011335043585,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001064984826371,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.865943189244717e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001064984680851,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,0.0005051824846304,285.5194396972656,294.1499938964844,293.1499938964844,291.7919616699219,293.3127136230469,293.1499938964844,286.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775754926726,1.4935549685901606e-08,0.0010775605915114,-0.0381608679890632,0.0,0.0,0.0,-0.0122169936075806,60.0,10.316179275512695,-0.0,-7.916914768202332e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001012923457892,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001066657496266,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,7.878297765273601e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0001066657350747,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.000505975971464,285.5220642089844,294.1499938964844,293.1499938964844,291.78009033203125,293.3111572265625,293.1499938964844,286.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792682878673,1.5133457154092866e-08,0.0010792531538754,-0.0386783480644226,0.0,0.0,0.0,-0.0123151056468486,60.0,10.299811363220217,-0.0,-7.94180152752233e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001014495210256,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001068312631105,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.89052210166119e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001068312485585,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0005067610763944,285.5247497558594,294.1499938964844,293.1499938964844,291.7686462402344,293.30963134765625,293.1499938964844,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809425730258,1.5329288061138868e-08,0.0010809272062033,-0.0391903668642044,0.0,0.0,0.0,-0.0124121848493814,60.0,10.283892631530762,-0.0,-7.966465886966034e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0001016029273159,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001069928111974,298.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,7.90245394455269e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001069927966454,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0005075273802503,285.5274353027344,294.1499938964844,293.1499938964844,291.7576599121094,293.30810546875,293.1499938964844,286.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825773933902,1.5520422280701496e-08,0.0010825617937371,-0.03969007730484,0.0,0.0,0.0,-0.0125069394707679,60.0,10.268577575683594,-0.0,-7.990576023075846e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204467773437,0.0,0.0,0.000101754485513,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,0.0001071524093276,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,7.914241723483428e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001071523947757,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0005082844290882,285.5301208496094,294.1499938964844,293.1499938964844,291.7471618652344,293.3065795898437,293.1499938964844,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084191724658,1.570925434180026e-08,0.0010841760085895,-0.0401837453246116,0.0,0.0,0.0,-0.0126005504280328,60.0,10.253705978393556,-0.0,-8.01443107434352e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001019020128296,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001073077582987,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.925715908640996e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0001073077437467,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52252197265625,0.0,0.0,0.000509021396283,285.5328369140625,294.1499938964844,293.1499938964844,291.7371520996094,293.3050842285156,293.1499938964844,286.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857636807486,1.58930628657572e-08,0.0010857477318495,-0.0406642444431781,0.0,0.0,0.0,-0.0126916710287332,60.0,10.23939323425293,-0.0,-8.037685716999476e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001020455383695,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0001074589017662,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,7.936879410408437e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001074588872143,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005097383400425,285.5355529785156,294.1499938964844,293.1499938964844,291.7276916503906,293.3035888671875,293.1499938964844,286.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872929124161,1.6071890485136464e-08,0.0010872768471017,-0.0411317013204097,0.0,0.0,0.0,-0.0127803236246109,60.0,10.22565460205078,-0.0,-8.060342082671924e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001021834978018,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001076041735359,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,7.947609265102074e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.000107604158984,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.00051042746054,285.5382995605469,294.1499938964844,293.1499938964844,291.7187805175781,293.3021240234375,293.1499938964844,286.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887630051001,1.624377432563051e-08,0.0010887468233704,-0.0415809825062751,0.0,0.0,0.0,-0.0128655340522527,60.0,10.212626457214355,-0.0,-8.082149349775136e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001023191216518,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001077469933079,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,7.958157948451117e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.000107746978756,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0005111049395054,285.54107666015625,294.1499938964844,293.1499938964844,291.71044921875,293.3006591796875,293.1499938964844,286.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902074864134,1.6412755599048978e-08,0.001090191071853,-0.0420226491987705,0.0,0.0,0.0,-0.0129493027925491,60.0,10.200042724609377,-0.0,-8.10361626690792e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001024489538394,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,0.0001078837085515,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,7.96825552242808e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.0001078836939996,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53057861328125,0.0,0.0,0.0005117534310556,285.5438232421875,294.1499938964844,293.1499938964844,291.70269775390625,293.2991943359375,293.1499938964844,286.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915915481746,1.6574514205558444e-08,0.0010915750171989,-0.042445421218872,0.0,0.0,0.0,-0.0130294971168041,60.0,10.188047409057615,-0.0,-8.124192873992797e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.0001025731107802,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001080144575098,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,7.977912173373625e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001080144429579,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,0.0005123736336827,285.546630859375,294.1499938964844,293.1499938964844,291.6955871582031,293.2977600097656,293.1499938964844,286.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929139098152,1.6729211793631293e-08,0.0010928971460089,-0.0428497083485126,0.0,0.0,0.0,-0.0131061840802431,60.0,10.176769256591797,-0.0,-8.14389551351269e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001026904574246,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.000108138025098,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,7.987039134604856e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.000108138010546,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0005129598430357,285.5494384765625,294.1499938964844,293.1499938964844,291.6891174316406,293.2963256835937,293.1499938964844,286.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941644432023,1.687541661965497e-08,0.0010941475629806,-0.0432317890226841,0.0,0.0,0.0,-0.0131786651909351,60.0,10.166247367858888,-0.0,-8.162538733813562e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0001028039550874,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001082575472537,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,7.995867053978145e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001082575327018,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.000513526785653,285.55224609375,294.1499938964844,293.1499938964844,291.6833190917969,293.294921875,293.1499938964844,286.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953731834888,1.7016830611282785e-08,0.0010953561868518,-0.0436013340950012,0.0,0.0,0.0,-0.0132487677037715,60.0,10.156294822692873,-0.0,-8.180590782558286e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001029104168992,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001083696552086,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,8.004147093743086e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0001083696406567,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,0.0005140585708431,285.5550537109375,294.1499938964844,293.1499938964844,291.67822265625,293.29351806640625,293.1499938964844,286.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965083492919,1.714947472919448e-08,0.0010964911198243,-0.0439479388296604,0.0,0.0,0.0,-0.0133145283907651,60.0,10.146990776062012,-0.0,-8.197541490062576e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001030096391332,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.00010847413796,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,8.01186470198445e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,0.000108474130684,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409545898437,0.0,0.0,0.0005145542090758,285.55792236328125,294.1499938964844,293.1499938964844,291.673828125,293.2921142578125,293.1499938964844,286.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975649347528,1.7273096730718862e-08,0.0010975475888699,-0.0442709550261497,0.0,0.0,0.0,-0.0133758094161748,60.0,10.138519287109377,-0.0,-8.213355329189653e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001031018691719,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0001085712574422,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,8.019038068596274e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001085712501662,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430908203125,0.0,0.0,0.0005150149227119,285.5607604980469,294.1499938964844,293.1499938964844,291.6701965332031,293.2907409667969,293.1499938964844,286.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985474800691,1.7388003925589146e-08,0.0010985300177708,-0.0445711873471736,0.0,0.0,0.0,-0.0134327737614512,60.0,10.13079833984375,-0.0,-8.228067827076303e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,0.0001031866268021,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,0.0001086605188902,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,8.025630086194724e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0001086605043383,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0005154382670298,285.5636291503906,294.1499938964844,293.1499938964844,291.6673278808594,293.28936767578125,293.1499938964844,286.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994505137205,1.749360656333465e-08,0.0010994330514222,-0.0448471046984195,0.0,0.0,0.0,-0.0134851252660155,60.0,10.123847007751465,-0.0,-8.24160082402159e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001032629515975,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,0.000108740889118,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,8.031566540012136e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.000108740881842,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0005158195854164,285.5665283203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2880249023437,293.1499938964844,286.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110026425682,1.7588703826731944e-08,0.0011002466781064,-0.0450955554842948,0.0,0.0,0.0,-0.0135322716087102,60.0,10.117671966552734,-0.0,-8.253796579538175e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,0.0001033320804708,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,0.0001088136850739,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,8.036943472689018e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.000108813670522,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.000516164873261,285.5694274902344,294.1499938964844,293.1499938964844,291.6639709472656,293.28668212890625,293.1499938964844,286.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010001180693,1.7674828711733426e-08,0.0011009824229404,-0.0453205667436122,0.0,0.0,0.0,-0.0135749643668532,60.0,10.112321853637695,-0.0,-8.264849782335659e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001033940498018,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,0.0001088789431378,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,8.041763067012653e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001088789358618,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,0.0005164744216017,285.57232666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.28533935546875,293.1499938964844,286.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016611242666,1.7752038061757958e-08,0.0011016434291377,-0.0455222763121128,0.0,0.0,0.0,-0.013613243587315,60.0,10.107504844665527,-0.0,-8.274764695670458e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001034469096339,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0001089346114895,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,8.045874710660428e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,0.0001089345969376,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0005167385097593,285.57525634765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2840270996094,293.1499938964844,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7817892938865043e-08,0.0011022061808034,-0.0456943176686763,0.0,0.0,0.0,-0.013645889237523,60.0,10.103586196899414,-0.0,-8.283226549110624e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001034951492329,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0001089854049496,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,8.049626194406301e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001089853903977,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0005169794312678,285.57818603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2827453613281,293.1499938964844,286.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027378495782,1.7877988867098793e-08,0.0011027199216187,-0.0458513125777244,0.0,0.0,0.0,-0.0136756813153624,60.0,10.0996675491333,-0.0,-8.290952280276542e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0001035421446431,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001090348960133,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,8.053281635511667e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001090348814614,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.558349609375,0.0,0.0,0.0005172141827642,285.58111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.28143310546875,293.1499938964844,286.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032382026314,1.7936539364882265e-08,0.0011032201582565,-0.0460042655467987,0.0,0.0,0.0,-0.0137047050520777,60.0,10.096051216125488,-0.0,-8.298482612190129e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001035846726153,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001090796795324,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,8.056589285843074e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0001090796649805,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0005174266407266,285.5840759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2801513671875,293.1499938964844,286.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036919895559,1.7989520983974217e-08,0.0011036740615963,-0.0461426638066768,0.0,0.0,0.0,-0.0137309739366173,60.0,10.092273712158203,-0.0,-8.30529955919701e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001036221437971,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621032714844,0.0,0.0,0.0001091191370505,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,8.059503306867555e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001091191224986,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0005176138365641,285.5870361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2789001464844,293.1499938964844,286.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040907120332,1.8036200088999976e-08,0.0011040726676583,-0.0462646000087261,0.0,0.0,0.0,-0.0137541126459836,60.0,10.088333129882812,-0.0,-8.3113079085706e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.000103655627754,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643615722656,0.0,0.0,0.0001091543963411,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,8.062108099693432e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0001091543817892,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,0.0005177810671739,285.59002685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2776184082031,293.1499938964844,286.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044474085792,1.8077912500302773e-08,0.0011044293642044,-0.0463735610246658,0.0,0.0,0.0,-0.0137747908011078,60.0,10.0841703414917,-0.0,-8.316678901110208e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001036847825162,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,0.0001091851008823,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,8.064375288086012e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001091850863303,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0005179267027415,285.593017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2763977050781,293.1499938964844,286.3783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047580046579,1.811423189224115e-08,0.0011047398438677,-0.0464684329926967,0.0,0.0,0.0,-0.0137927951291203,60.0,10.07974910736084,-0.0,-8.321356403939718e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,0.0001037089896271,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0001092105885618,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,8.066258305916563e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0001092105740099,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0005180476582609,285.59600830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050162138417,1.8144385549589973e-08,0.0011049980530515,-0.0465471968054771,0.0,0.0,0.0,-0.0138077456504106,60.0,10.075007438659668,-0.0,-8.325241651618853e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.000103729267721,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0001092319434974,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,8.067835733527318e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,0.0001092319289455,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0005181489395909,285.5989990234375,294.1499938964844,293.1499938964844,291.6635437011719,293.27392578125,293.1499938964844,286.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052316986024,1.8169643567489402e-08,0.0011052135378122,-0.0466131754219532,0.0,0.0,0.0,-0.0138202654197812,60.0,10.06999969482422,-0.0,-8.328495937348634e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.000103744539956,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,0.0001092480233637,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,8.069023169809952e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0001092480160878,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57421875,0.0,0.0,0.0005182252498343,285.6020202636719,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053950292989,1.8188666572882546e-08,0.0011053767520934,-0.046662863343954,0.0,0.0,0.0,-0.0138296987861394,60.0,10.064666748046877,-0.0,-8.330948020329745e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
