time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001037545298459,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001092585443984,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,8.069800242083147e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57623291015625,0.0,0.0,0.0001092585371225,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0005182751337997,285.60504150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2715148925781,293.1499938964844,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055008508265,1.820110284711518e-08,0.0011054826900362,-0.0466953478753566,0.0,0.0,0.0,-0.0138358613476157,60.0,10.058958053588867,-0.0,-8.332551004741617e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001037592228385,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001092634847736,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,8.070164767559618e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0001092634702217,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0005182985332794,285.60809326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2703552246094,293.1499938964844,286.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055511422455,1.820693817933261e-08,0.0011055329814553,-0.0467105880379676,0.0,0.0,0.0,-0.0138387558981776,60.0,10.052876472473145,-0.0,-8.333302758956054e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0001037590263877,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001092632737709,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,8.070149488048628e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.000109263259219,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0005182975437492,285.61114501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2691650390625,293.1499938964844,286.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055485811084,1.8206680607590897e-08,0.0011055303039029,-0.0467099174857139,0.0,0.0,0.0,-0.0138386264443397,60.0,10.046420097351074,-0.0,-8.333270073990209e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001037535475916,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001092575112124,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,8.069723844528198e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001092574966605,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58355712890625,0.0,0.0,0.0005182702443562,285.6141967773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2680053710937,293.1499938964844,286.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054907226935,1.8199850515543403e-08,0.0011054725619032,-0.0466920770704746,0.0,0.0,0.0,-0.0138352438807487,60.0,10.039596557617188,-0.0,-8.3323897115406e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001037420879583,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001092454403988,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,8.068832539720461e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001092454331228,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0005182129680179,285.61724853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.266845703125,293.1499938964844,286.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053681373596,1.8185563277484107e-08,0.0011053499765694,-0.0466547571122646,0.0,0.0,0.0,-0.013828158378601,60.0,10.032309532165527,-0.0,-8.33054798476951e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001037252295645,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001092276870622,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,8.067520684562624e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001092276725103,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0005181287415325,285.6203308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2657165527344,293.1499938964844,286.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051883921027,1.8164543647003484e-08,0.0011051701148971,-0.0465998500585556,0.0,0.0,0.0,-0.0138177378103137,60.0,10.02460765838623,-0.0,-8.327838685318056e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0001037027977872,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001092040620278,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,8.065775909926742e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,0.0001092040547518,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,0.0005180166917853,285.6233825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2645874023437,293.1499938964844,286.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049492750316,1.8136583790351324e-08,0.0011049311142414,-0.0465268157422542,0.0,0.0,0.0,-0.0138038769364357,60.0,10.016477584838867,-0.0,-8.324236233647755e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001036751782521,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001091749800252,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,8.063628047239035e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,0.0001091749654733,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0005178787396289,285.6264953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2634582519531,293.1499938964844,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046554427593,1.8102159771160583e-08,0.0011046373983845,-0.0464368984103202,0.0,0.0,0.0,-0.0137868151068687,60.0,10.007964134216309,-0.0,-8.319801736433875e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953674316406,0.0,0.0,0.000103641206806,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001091392114176,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,8.060986147029325e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0001091391968657,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.595458984375,0.0,0.0,0.0005177090642973,285.62957763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2623596191406,293.1499938964844,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042930418625,1.805982741132084e-08,0.0011042749974876,-0.046326320618391,0.0,0.0,0.0,-0.0137658268213272,60.0,9.998929023742676,-0.0,-8.314349742022389e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0001036021858453,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.000109098116809,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,8.05795134510845e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.000109098109533,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0005175141268409,285.6326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2612609863281,293.1499938964844,286.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038776719942,1.8011196090128582e-08,0.0011038596276193,-0.0461992844939231,0.0,0.0,0.0,-0.0137417204678058,60.0,9.989502906799316,-0.0,-8.308089149977604e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,0.0001035573586705,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59967041015625,0.0,0.0,0.000109050910396,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,8.054463978623971e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001090508958441,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,0.0005172902019694,285.6357727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.2601928710937,293.1499938964844,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033994378522,1.79553278911726e-08,0.0011033815098926,-0.0460533425211906,0.0,0.0,0.0,-0.0137140220031142,60.0,9.979581832885742,-0.0,-8.300899168034449e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001035083041642,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020812988281,0.0,0.0,0.0001089992510969,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,8.050648466451094e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.000108999236545,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0005170451477169,285.6388854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028771987184,1.7894192794187802e-08,0.0011028593871742,-0.0458936430513858,0.0,0.0,0.0,-0.0136837186291813,60.0,9.969322204589844,-0.0,-8.293035591577792e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001034524102578,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001089403958758,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,8.04630180937238e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001089403885998,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,0.0005167659837752,285.6420288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022813851013,1.7824547171585436e-08,0.0011022635735571,-0.045711699873209,0.0,0.0,0.0,-0.01364919077605,60.0,9.95851230621338,-0.0,-8.284081332021742e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001033944572554,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60699462890625,0.0,0.0,0.0001088793651433,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070556640625,0.0,0.0,8.041793626034632e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001088793505914,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.0005164764588698,285.6451416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.25701904296875,293.1499938964844,286.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016640346497,1.7752320502495422e-08,0.0011016463395208,-0.0455230139195919,0.0,0.0,0.0,-0.0136133860796689,60.0,9.947452545166016,-0.0,-8.27480093334998e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001033343141898,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0001088160279323,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,8.037115912884474e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001088160206563,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0005161760491319,285.6482849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2559814453125,293.1499938964844,286.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010230518877,1.7677370678370607e-08,0.0011010053567588,-0.0453272089362144,0.0,0.0,0.0,-0.0135762300342321,60.0,9.93606185913086,-0.0,-8.265175921451373e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001032727814163,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119384765625,0.0,0.0,0.0001087512355297,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,8.032330515561625e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,0.0001087512209778,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0005158687126822,285.65142822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.25494384765625,293.1499938964844,286.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003672843798,1.7600692459041056e-08,0.0011003497056663,-0.0451268777251243,0.0,0.0,0.0,-0.0135382171720266,60.0,9.924477577209473,-0.0,-8.25533419401836e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,0.000103209131339,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001086842094082,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,8.027379954000935e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001086842021322,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0005155507824383,285.6545715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2539367675781,293.1499938964844,286.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996890487149,1.7521381678875514e-08,0.0010996715864166,-0.0449196696281433,0.0,0.0,0.0,-0.013498899526894,60.0,9.912699699401855,-0.0,-8.245161353670485e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.0001031422070809,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,0.0001086137344827,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,8.022174733923748e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172180175781,0.0,0.0,0.0001086137199308,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.000515216437634,285.65771484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2529296875,293.1499938964844,286.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098976121284,1.7437978172551993e-08,0.0010989586589857,-0.0447017587721347,0.0,0.0,0.0,-0.0134575543925166,60.0,9.900683403015137,-0.0,-8.234470527668236e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,0.0001030727944453,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001085406402125,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,8.016775973374024e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001085406256606,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0005148697528056,285.6608581542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2519226074219,293.1499938964844,286.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982359526678,1.7351480252614238e-08,0.0010982186067849,-0.0444757603108882,0.0,0.0,0.0,-0.0134146716445684,60.0,9.888455390930176,-0.0,-8.223389613704057e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001029999330057,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.0001084639152395,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,8.011108729988337e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001084639006876,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,0.0005145057803019,285.6640319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2509460449219,293.1499938964844,286.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974602773785,1.726068887819565e-08,0.0010974429314956,-0.0442385375499725,0.0,0.0,0.0,-0.0133696664124727,60.0,9.87600326538086,-0.0,-8.21176726617523e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001029217019095,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001083815368474,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,8.005024574231356e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001083815222955,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005141150322742,285.66717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2499694824219,293.1499938964844,286.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966262780129,1.7163205967563044e-08,0.0010966091649606,-0.0439838171005249,0.0,0.0,0.0,-0.0133213382214307,60.0,9.863167762756348,-0.0,-8.19929724116264e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001028399274218,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001082954186131,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.998663932085037e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001082954113371,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0005137065309099,285.6703491210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2489929199219,293.1499938964844,286.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095755258575,1.7061305257470852e-08,0.0010957381455227,-0.0437175445258617,0.0,0.0,0.0,-0.0132708232849836,60.0,9.85006332397461,-0.0,-8.186272282273421e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,0.0001027533071464,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001082041999325,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.991926395334303e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297607421875,0.0,0.0,0.0001082041926565,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0005132738151587,285.67352294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.248046875,293.1499938964844,286.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094831735827,1.6953359605054178e-08,0.0010948148556053,-0.0434354692697525,0.0,0.0,0.0,-0.0132173085585236,60.0,9.836575508117676,-0.0,-8.172485621571468e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0001026637401082,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001081098816939,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,7.984960393514484e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.000108109874418,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0005128264310769,285.6766967773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2471008300781,293.1499938964844,286.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938778286799,1.6841751104834657e-08,0.0010938610648736,-0.0431438088417053,0.0,0.0,0.0,-0.013161982409656,60.0,9.82285499572754,-0.0,-8.158243502975895e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001025689125526,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001080100264516,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,7.977584755280986e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0001080100118997,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0005123527371324,285.6799011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.24615478515625,293.1499938964844,286.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928672272711,1.6723586071520913e-08,0.0010928504634648,-0.0428350083529949,0.0,0.0,0.0,-0.0131034022197127,60.0,9.80869483947754,-0.0,-8.143178575892308e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001024713055812,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001079072389984,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,7.969993021106347e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001079072317224,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376342773437,0.0,0.0,0.0005118651897646,285.6830749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918269399553,1.6601957142370338e-08,0.0010918102925643,-0.042517140507698,0.0,0.0,0.0,-0.0130431056022644,60.0,9.794260025024414,-0.0,-8.12768661262453e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0001023711520247,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001078017739928,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.962203380884603e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001078017667168,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,0.000511364894919,285.6862487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.24432373046875,293.1499938964844,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907597607001,1.6477162745331952e-08,0.0010907433461397,-0.0421909838914871,0.0,0.0,0.0,-0.0129812397062778,60.0,9.779574394226074,-0.0,-8.111805982480291e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64263916015625,0.0,0.0,0.0001022699725581,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001076952248695,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,7.954333705129102e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.0001076952175935,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0005108594777993,285.689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.243408203125,293.1499938964844,286.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089682104066,1.635108226594184e-08,0.0010896658059209,-0.041861455887556,0.0,0.0,0.0,-0.0129187386482954,60.0,9.764774322509766,-0.0,-8.095778269989752e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,0.0001021660209516,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0001075857653631,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,7.946248661028221e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001075857580872,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.000510340265464,285.6926574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2425231933594,293.1499938964844,286.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885745286941,1.6221555654283293e-08,0.001088558230549,-0.0415229015052318,0.0,0.0,0.0,-0.0128545267507433,60.0,9.749673843383787,-0.0,-8.07932849511417e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,0.0001020630152197,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001074772881111,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,7.938237104099244e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,0.0001074772808351,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0005098257097415,285.69586181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2416381835937,293.1499938964844,286.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874767322093,1.609319788542507e-08,0.0010874606668949,-0.041187398135662,0.0,0.0,0.0,-0.0127908950671553,60.0,9.734580039978027,-0.0,-8.063043566153284e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001019589471979,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001073677049134,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.930143328849226e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001073676976375,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0005093058571219,285.69903564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2407531738281,293.1499938964844,286.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863682255148,1.5963523836148852e-08,0.0010863522766157,-0.040848433971405,0.0,0.0,0.0,-0.0127266114577651,60.0,9.719319343566896,-0.0,-8.046608712675153e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,0.0001018564435071,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001072597588063,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,7.922170334495604e-05,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,0.0001072597515303,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0005087938043288,285.7022399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2398681640625,293.1499938964844,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852755513042,1.5835794897611777e-08,0.0010852597188204,-0.0405145436525344,0.0,0.0,0.0,-0.0126632899045944,60.0,9.704110145568848,-0.0,-8.030436760009253e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0001017561662592,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001071541701094,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,7.914371235528961e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,0.0001071541555575,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,0.0005082929274067,285.7054443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.239013671875,293.1499938964844,286.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842074407264,1.5710845957528363e-08,0.001084191724658,-0.0401879027485847,0.0,0.0,0.0,-0.0126013495028018,60.0,9.688946723937988,-0.0,-8.01463215793774e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001016582755255,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001070510770659,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,7.906757673481479e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.00010705106979,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0005078039248473,285.70867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2381591796875,293.1499938964844,286.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831640101969,1.5588863533366748e-08,0.0010831484105437,-0.0398690067231655,0.0,0.0,0.0,-0.0125408750027418,60.0,9.673919677734377,-0.0,-7.99921764382816e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001015640227706,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001069518257281,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,7.899426418589428e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.0001069518184522,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0005073331412859,285.7118835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2373352050781,293.1499938964844,286.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821600444614,1.54714197009298e-08,0.0010821445612236,-0.0395619645714759,0.0,0.0,0.0,-0.0124826561659574,60.0,9.659098625183104,-0.0,-7.984390748561054e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001014733425108,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001068563360604,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,7.892373832874e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66314697265625,0.0,0.0,0.0001068563287844,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0005068801692686,285.715087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,293.1499938964844,286.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811939137056,1.535842564237555e-08,0.0010811785468831,-0.0392665453255176,0.0,0.0,0.0,-0.0124266408383846,60.0,9.644515991210938,-0.0,-7.970138682367178e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,0.0001013867586152,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001067651610355,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.885639206506312e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.665771484375,0.0,0.0,0.0001067651537596,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0005064476863481,285.71832275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2356872558594,293.1499938964844,286.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802714386954,1.5250535057020898e-08,0.0010802561882883,-0.0389844626188278,0.0,0.0,0.0,-0.012373155914247,60.0,9.63021183013916,-0.0,-7.95654244711841e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.000101303536212,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001066775221261,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,7.879166514612734e-05,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001066775148501,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0005060319672338,285.7215270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,293.1499938964844,286.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793838882818,1.514683489745039e-08,0.00107936875429,-0.0387133210897445,0.0,0.0,0.0,-0.0123217431828379,60.0,9.616084098815918,-0.0,-7.943484803263345e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.671142578125,0.0,0.0,0.0001012274078675,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001065973483491,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.873245340306312e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,0.0001065973410732,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712341308594,0.0,0.0,0.0005056516383774,285.7247619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.23406982421875,293.1499938964844,286.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785730555653,1.5051968560442223e-08,0.0010785580379888,-0.0384652726352214,0.0,0.0,0.0,-0.0122747160494327,60.0,9.60250186920166,-0.0,-7.931549106388047e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
