time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,0.0001011545755318,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001065206597559,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67340087890625,0.0,0.0,7.867580279707909e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001065206524799,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0005052878404967,285.7279968261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777965653687,1.496121448951726e-08,0.0010777816642075,-0.0382279753684997,0.0,0.0,0.0,-0.012229723855853,60.0,9.58914852142334,-0.0,-7.920139211137214e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001010898340609,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67596435546875,0.0,0.0,0.000106452484033,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,7.862545317038894e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0001064524767571,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0005049644969403,285.7312316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.23248291015625,293.1499938964844,286.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771071538329,1.4880543020012738e-08,0.0010770922526717,-0.0380170308053493,0.0,0.0,0.0,-0.0121897337958216,60.0,9.576414108276367,-0.0,-7.91000402955433e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001010285122902,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001063879099092,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786804199219,0.0,0.0,7.857775926822796e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001063878953573,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0005046581500209,285.7344665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.231689453125,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764532489702,1.4804128589673836e-08,0.001076438347809,-0.0378172136843204,0.0,0.0,0.0,-0.012151850387454,60.0,9.563919067382812,-0.0,-7.900409570993362e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.00010097669292,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001063333402271,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,7.853745046304539e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,0.0001063333329511,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,0.0005043993005529,285.7377014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2308959960937,293.1499938964844,286.5475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759014403447,1.47395562422048e-08,0.0010758866555988,-0.0376483611762523,0.0,0.0,0.0,-0.0121198408305644,60.0,9.552165985107422,-0.0,-7.892306541634755e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001009283150779,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,0.0001062824012478,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,7.849982648622245e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001062823866959,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844177246094,0.0,0.0,0.0005041576805524,285.7409362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,293.1499938964844,286.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753854876384,1.4679276461038173e-08,0.0010753708193078,-0.0374907292425632,0.0,0.0,0.0,-0.0120899556204676,60.0,9.54066276550293,-0.0,-7.88474565638353e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68701171875,0.0,0.0,0.0001008903273032,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0001062423907569,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,7.847027882235125e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.000106242383481,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68707275390625,0.0,0.0,0.0005039679235778,285.7441711425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,293.1499938964844,286.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749810608103,1.4631936551268154e-08,0.0010749663924798,-0.0373669303953647,0.0,0.0,0.0,-0.012066489085555,60.0,9.529993057250977,-0.0,-7.878810492911725e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.000100857905636,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001062082519638,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,7.844506035326049e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001062082446878,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0005038059316575,285.7474365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,293.1499938964844,286.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746361222118,1.4591531538599156e-08,0.0010746215702965,-0.0372612699866294,0.0,0.0,0.0,-0.0120464619249105,60.0,9.519808769226074,-0.0,-7.873746454833963e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,0.0001008324106805,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0001061813964042,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,7.842523336876184e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0001061813891283,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0005036785732954,285.7507019042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2279052734375,293.1499938964844,286.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743644088506,1.4559756955634384e-08,0.0010743498569354,-0.0371781736612319,0.0,0.0,0.0,-0.012030710466206,60.0,9.510174751281738,-0.0,-7.869765283885499e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0001008111576084,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001061590228346,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,7.840870239306241e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001061590155586,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0005035724607296,285.7539367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,293.1499938964844,286.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741364676505,1.4533272363337346e-08,0.0010741220321506,-0.0371089167892932,0.0,0.0,0.0,-0.0120175732299685,60.0,9.50080108642578,-0.0,-7.866447759852235e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,0.0001008027247735,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0001061501388903,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.840213947929442e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001061501316144,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0005035303183831,285.7572021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2264099121094,293.1499938964844,286.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074046944268,1.4522758107204936e-08,0.0010740323923528,-0.03708141669631,0.0,0.0,0.0,-0.0120123624801635,60.0,9.492491722106934,-0.0,-7.865130413620136e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001007971877697,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001061443108483,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.839783938834444e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001061443035723,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0005035026697441,285.760498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739878052845,1.4515857849062286e-08,0.0010739732533693,-0.0370633713901042,0.0,0.0,0.0,-0.0120089408010244,60.0,9.484439849853516,-0.0,-7.864266393653453e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,0.000100801778899,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,0.0001061491420841,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,7.840140460757539e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001061491348082,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,0.0005035256035625,285.7637634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740370489656,1.4521567948122538e-08,0.0010740224970504,-0.0370783060789108,0.0,0.0,0.0,-0.0120117738842964,60.0,9.477293014526367,-0.0,-7.864981199645626e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001008084291242,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001061561488313,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054748535156,0.0,0.0,7.840657781343907e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0001061561415554,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0005035588401369,285.7670288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107410736382,1.45298528764215e-08,0.0010740928119048,-0.0370999723672866,0.0,0.0,0.0,-0.0120158782228827,60.0,9.470314979553224,-0.0,-7.866019302582573e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001008245308184,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001061731018126,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,7.841909973649308e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001061730945366,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0005036392249166,285.77032470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2235717773437,293.1499938964844,286.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742790764197,1.4549907056959911e-08,0.0010742645245045,-0.0371524170041084,0.0,0.0,0.0,-0.0120258210226893,60.0,9.464231491088867,-0.0,-7.868531071153485e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001008423278108,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001061918446794,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,7.843294588383287e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0001061918374034,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0005037281662225,285.77362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074468367733,1.4572079543029304e-08,0.0010744538158178,-0.0372104011476039,0.0,0.0,0.0,-0.0120368115603923,60.0,9.458301544189451,-0.0,-7.871309293250307e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7139892578125,0.0,0.0,0.0001008679973892,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001062188748619,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.845291111152619e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138366699219,0.0,0.0,0.0001062188675859,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0005038563394919,285.77691650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,293.1499938964844,286.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747420601546,1.4604054854316928e-08,0.0010747275082394,-0.0372940190136432,0.0,0.0,0.0,-0.0120526645332574,60.0,9.453142166137695,-0.0,-7.875316043737257e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001008969629765,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,0.0001062493756762,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,7.84754374762997e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001062493684003,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0005040010437369,285.7802124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750511428341,1.4640136214438826e-08,0.0010750365909188,-0.037388376891613,0.0,0.0,0.0,-0.0120705543085932,60.0,9.448344230651855,-0.0,-7.879837937707634e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001009297993732,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001062839583028,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,7.850097608752549e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001062839510268,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,0.0005041650729253,285.78350830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2208251953125,293.1499938964844,286.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754010872915,1.4681048376985473e-08,0.0010753864189609,-0.0374953597784042,0.0,0.0,0.0,-0.0120908366516232,60.0,9.443917274475098,-0.0,-7.884967345717089e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.000100964338344,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218322753906,0.0,0.0,0.0001063203308149,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218933105469,0.0,0.0,7.852784619899467e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001063203235389,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0005043376004323,285.7868347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,293.1499938964844,286.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757680283859,1.4724081509598363e-08,0.00107575324364,-0.0376078933477401,0.0,0.0,0.0,-0.0121121639385819,60.0,9.439598083496094,-0.0,-7.890365338880656e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001010062769637,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0001063644886016,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,7.856045704102144e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001063644813257,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0005045470898039,285.7901306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.219482421875,293.1499938964844,286.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762149468064,1.4776327716958804e-08,0.0010762001620605,-0.0377445146441459,0.0,0.0,0.0,-0.0121380649507045,60.0,9.435972213745115,-0.0,-7.896920095618044e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0001010492269415,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,0.0001064097159542,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274169921875,0.0,0.0,7.859386096242815e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001064097086782,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.000504761643242,285.79345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766724590212,1.4829833361318382e-08,0.00107665755786,-0.0378844290971756,0.0,0.0,0.0,-0.0121645899489521,60.0,9.432450294494627,-0.0,-7.903636145556447e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001010974301607,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001064604803104,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,7.863136124797165e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001064604730345,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0005050024483352,285.7967834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771863162517,1.4889897315129021e-08,0.0010771714150905,-0.038041491061449,0.0,0.0,0.0,-0.0121943671256303,60.0,9.429481506347656,-0.0,-7.911179267239279e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001011462809401,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.0001065119213308,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,7.86693490226753e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001065119140548,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0005052464548498,285.8001403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777064599096,1.495075707680371e-08,0.0010776914423331,-0.038200631737709,0.0,0.0,0.0,-0.0122245363891124,60.0,9.426566123962402,-0.0,-7.918825417618791e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001012004941003,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001065690084942,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.87115131970495e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0001065690012183,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0005055172368884,285.803466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2168884277344,293.1499938964844,286.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782841127365,1.5018294163837712e-08,0.00107826909516,-0.0383772291243076,0.0,0.0,0.0,-0.0122580174356698,60.0,9.424181938171388,-0.0,-7.927314982225654e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389221191406,0.0,0.0,0.0001012551874737,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001066266049747,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73858642578125,0.0,0.0,7.875405572121963e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0001066265976987,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0005057904636487,285.80682373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078866655007,1.508644054126762e-08,0.0010788516374304,-0.038555409759283,0.0,0.0,0.0,-0.0122918002307415,60.0,9.421844482421877,-0.0,-7.935885548704391e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001013144647004,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001066890254151,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,7.88001561886631e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001066890181391,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0005060865660198,285.8101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2156066894531,293.1499938964844,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794983245432,1.5160292576865686e-08,0.0010794831905514,-0.0387485139071941,0.0,0.0,0.0,-0.0123284114524722,60.0,9.419977188110352,-0.0,-7.945179447688133e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0001013754372252,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.000106753235741,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,7.884758088039234e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,0.000106753228465,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0005063911667093,285.81353759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,293.1499938964844,286.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801483877003,1.5236262029816316e-08,0.0010801331372931,-0.0389471426606178,0.0,0.0,0.0,-0.0123660750687122,60.0,9.418320655822754,-0.0,-7.954744773996937e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.0001014383742585,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0001068195124389,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,7.889653352322057e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.000106819505163,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,0.0005067055462859,285.81689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2143859863281,293.1499938964844,286.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808190563693,1.531467930249164e-08,0.0010808038059622,-0.0391521751880645,0.0,0.0,0.0,-0.0124049503356218,60.0,9.416869163513184,-0.0,-7.96462487073768e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0001015018497128,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0001068863493856,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499084472656,0.0,0.0,7.89459008956328e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001068863421096,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0005070226034149,285.8202514648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,293.1499938964844,286.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814946144819,1.5393755603554382e-08,0.0010814791312441,-0.0393589176237583,0.0,0.0,0.0,-0.0124441478401422,60.0,9.415441513061523,-0.0,-7.974593785320394e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001015696543618,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0001069577556336,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,7.89986370364204e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001069577483576,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0005073613137938,285.8236389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2131652832031,293.1499938964844,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822170879691,1.5478237358479422e-08,0.0010822016047313,-0.0395797938108444,0.0,0.0,0.0,-0.0124860294163227,60.0,9.414417266845703,-0.0,-7.98525121581406e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0001016375390463,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001070292346412,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,7.905143866082653e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557983398437,0.0,0.0,0.0001070292273652,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,0.0005077003734186,285.8270263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,293.1499938964844,286.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829402599483,1.5562815036673783e-08,0.0010829246602952,-0.0398009084165096,0.0,0.0,0.0,-0.0125279575586318,60.0,9.413399696350098,-0.0,-7.995927830961591e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.000101708828879,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001071043152478,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.910688873380423e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001071043079718,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0005080565460957,285.8304138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2119445800781,293.1499938964844,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836998699232,1.5651643536784832e-08,0.0010836841538548,-0.0400331355631351,0.0,0.0,0.0,-0.0125719932839274,60.0,9.412752151489258,-0.0,-8.00714943238745e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001017801332636,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001071793958544,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,7.916234608273953e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0001071793885785,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0005084126605652,285.83380126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2113647460937,293.1499938964844,286.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844594798982,1.5740480918680078e-08,0.0010844437638297,-0.0402653738856315,0.0,0.0,0.0,-0.0126160336658358,60.0,9.412104606628418,-0.0,-8.018378849783404e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001018545008264,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,0.0001072577069862,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,7.922018994577229e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001072576997103,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0005087841418571,285.8371887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852518025785,1.5833135691423195e-08,0.0010852359700948,-0.0405075922608375,0.0,0.0,0.0,-0.0126619664952158,60.0,9.411783218383787,-0.0,-8.030099962752504e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0001019288683892,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.000107336025394,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,7.927802653284743e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.000107336018118,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674560546875,0.0,0.0,0.0005091556813567,285.8406066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860441252589,1.592579579323683e-08,0.0010860282927751,-0.0407498106360435,0.0,0.0,0.0,-0.012707901187241,60.0,9.41146183013916,-0.0,-8.041830312777165e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001020058989524,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001074171377695,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,7.933793676784262e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001074171304935,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005095404339954,285.8440246582031,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868648532778,1.6021767024199107e-08,0.0010868487879633,-0.0410006828606128,0.0,0.0,0.0,-0.0127554778009653,60.0,9.411426544189451,-0.0,-8.053988409528756e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001020837735268,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001074991450877,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,7.93985091149807e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.0001074991378118,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0005099294357933,285.8474426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876948945224,1.6118796963837667e-08,0.0010876787127926,-0.041254311800003,0.0,0.0,0.0,-0.0128035815432667,60.0,9.411514282226562,-0.0,-8.066290035912972e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001021626376314,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001075821928679,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.945984543766826e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.000107582185592,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0005103233852423,285.8508605957031,294.1499938964844,293.1499938964844,291.6635437011719,293.20849609375,293.1499938964844,286.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885351803153,1.6217056142409092e-08,0.0010885189985856,-0.0415111444890499,0.0,0.0,0.0,-0.0128522925078868,60.0,9.411713600158691,-0.0,-8.078757218754617e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001022416181513,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,0.0001076653570635,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,7.952127634780481e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0001076653570635,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.000510717916768,285.8542785644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,293.1499938964844,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893762810155,1.6315459205884508e-08,0.0010893599828705,-0.0417683497071266,0.0,0.0,0.0,-0.0129010733217,60.0,9.411911964416504,-0.0,-8.09125211276296e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
