time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001023229488055,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.0001077510096365,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,7.958453352330253e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0001077510023606,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0005111241480335,285.85772705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902428766712,1.6416796810858614e-08,0.0010902264621108,-0.0420332103967666,0.0,0.0,0.0,-0.0129513097926974,60.0,9.412324905395508,-0.0,-8.104129989305876e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001024042940116,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001078366694855,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845764160156,0.0,0.0,7.964780525071546e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847595214844,0.0,0.0,0.0001078366622095,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0005115304957143,285.8611755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,293.1499938964844,286.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911094723269,1.6518146850330595e-08,0.0010910929413512,-0.0422980971634388,0.0,0.0,0.0,-0.0130015527829527,60.0,9.412738800048828,-0.0,-8.1170199450753e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.000102485428215,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001079221037798,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,7.971090963110328e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,0.0001079221037798,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0005119357956573,285.8646240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2062683105469,293.1499938964844,286.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919739725068,1.6619237541704024e-08,0.0010919573251158,-0.0425623022019863,0.0,0.0,0.0,-0.0130516681820154,60.0,9.41326141357422,-0.0,-8.129886452934444e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001025665769702,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.000108007559902,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,7.97740212874487e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.000108007552626,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,0.0005123411538079,285.8680725097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2057189941406,293.1499938964844,286.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928384726867,1.6720340667575332e-08,0.0010928217088803,-0.0428265295922756,0.0,0.0,0.0,-0.0131017891690135,60.0,9.413784980773926,-0.0,-8.142765040020097e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001026450918288,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,0.0001080902438843,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934265136719,0.0,0.0,7.983509567566216e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001080902366084,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0005127333570271,285.8715209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2052001953125,293.1499938964844,286.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936750331893,1.6818173520505297e-08,0.0010936581529676,-0.043082196265459,0.0,0.0,0.0,-0.0131502877920866,60.0,9.4142484664917,-0.0,-8.155236486118157e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001027235921355,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963562011719,0.0,0.0,0.0001081729060388,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,7.989614823600277e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001081728987628,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0005131255020387,285.875,294.1499938964844,293.1499938964844,291.6635437011719,293.20465087890625,293.1499938964844,286.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945114772766,1.6915981504439518e-08,0.0010944944806396,-0.0433377921581268,0.0,0.0,0.0,-0.0131987752392888,60.0,9.414710998535156,-0.0,-8.167715037643576e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0001027983162202,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001082515955204,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,7.995426858542487e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995300292969,0.0,0.0,0.0001082515882444,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0005134987295605,285.87847900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2041320800781,293.1499938964844,286.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095307408832,1.700908214274932e-08,0.001095290412195,-0.0435810834169387,0.0,0.0,0.0,-0.013244928792119,60.0,9.414987564086914,-0.0,-8.17960099652737e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001028714323183,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,0.0001083285824279,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,8.001113019417971e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,0.0001083285824279,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0005138639826327,285.8819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.20361328125,293.1499938964844,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096085878089,1.7100177274187445e-08,0.0010960687650367,-0.0438191220164299,0.0,0.0,0.0,-0.0132900848984718,60.0,9.415166854858398,-0.0,-8.19123968653912e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001029423947329,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001084033137885,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80535888671875,0.0,0.0,8.006632560864091e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0001084033065126,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0005142184672877,285.88543701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968417627736,1.7188593659511753e-08,0.001096824533306,-0.0440501570701599,0.0,0.0,0.0,-0.0133339157328009,60.0,9.415216445922852,-0.0,-8.20254371092233e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.000103013109765,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001084777759388,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.808349609375,0.0,0.0,8.012132457224652e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001084777686628,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0005145716713741,285.888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2025756835937,293.1499938964844,286.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975960176438,1.7276697406032326e-08,0.0010975787881761,-0.0442803651094436,0.0,0.0,0.0,-0.0133775966241955,60.0,9.415264129638672,-0.0,-8.213815760882427e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001030768326018,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,0.0001085448820958,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,8.017088839551434e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.0001085448748199,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.000514889950864,285.89239501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982749518007,1.735609345132616e-08,0.0010982576059177,-0.0444878153502941,0.0,0.0,0.0,-0.0134169561788439,60.0,9.4148588180542,-0.0,-8.22398078526021e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001031405336107,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,0.000108611966425,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,8.022043039090931e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,0.0001086119591491,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0005152081721462,285.8959045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2015686035156,293.1499938964844,286.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989537695422,1.7435464627624242e-08,0.001098936307244,-0.0446951948106288,0.0,0.0,0.0,-0.0134563036262989,60.0,9.414453506469728,-0.0,-8.234147941266201e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8176574707031,0.0,0.0,0.0001031976789818,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,0.0001086721385945,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,8.026487921597436e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,0.0001086721313185,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,0.0005154936225153,285.8994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995621560141,1.7506664562461083e-08,0.0010995446937158,-0.0448812209069728,0.0,0.0,0.0,-0.0134915988892316,60.0,9.413591384887695,-0.0,-8.24327486270704e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0001032547297654,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001087322161765,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,8.030924800550565e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001087322089006,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,0.0005157786072231,285.90289306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2005920410156,293.1499938964844,286.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001703096553,1.7577741928676005e-08,0.0011001527309417,-0.0450669191777706,0.0,0.0,0.0,-0.0135268364101648,60.0,9.412728309631348,-0.0,-8.252390415464107e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236999511719,0.0,0.0,0.00010330407531,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001087841810658,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,8.034762868192047e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001087841737898,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005160251166671,285.9064025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2001037597656,293.1499938964844,286.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006956920027,1.7639223415244487e-08,0.0011006781132891,-0.0452275462448596,0.0,0.0,0.0,-0.0135573139414191,60.0,9.411316871643066,-0.0,-8.26027957145925e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.0001033533044392,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0001088360222638,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,8.038592204684392e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001088360149879,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0005162710440345,285.909912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1996154785156,293.1499938964844,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012206086888,1.7700559240552142e-08,0.0011012029135599,-0.045387789607048,0.0,0.0,0.0,-0.0135877216234803,60.0,9.409904479980469,-0.0,-8.268153095514209e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0001033939915942,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001088788631022,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294982910156,0.0,0.0,8.0417565186508e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001088788558263,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.0005164742469787,285.9134521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1991271972656,293.1499938964844,286.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101653673686,1.7751252912034943e-08,0.0011016358621418,-0.0455202236771583,0.0,0.0,0.0,-0.0136128505691885,60.0,9.40786838531494,-0.0,-8.274663798601979e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83282470703125,0.0,0.0,0.0001034322485793,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001089191500796,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,8.044732385315001e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001089191428036,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0005166653427295,285.9169616699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1986694335937,293.1499938964844,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020603124052,1.779891611874973e-08,0.0011020425008609,-0.0456447415053844,0.0,0.0,0.0,-0.0136364744976162,60.0,9.405637741088867,-0.0,-8.280787966441494e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0001034658198477,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001089545039576,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,8.04734299890697e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001089544966816,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,0.0005168330390006,285.92047119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024179402738,1.7840738664176573e-08,0.0011024001287296,-0.045754000544548,0.0,0.0,0.0,-0.0136572076007723,60.0,9.403071403503418,-0.0,-8.286163222237519e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001034975430229,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.000108987907879,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,8.04981027613394e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388061523437,0.0,0.0,0.000108987900603,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0005169915384612,285.92401123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1977233886719,293.1499938964844,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027574073523,1.7880262603853225e-08,0.001102739595808,-0.0458572506904602,0.0,0.0,0.0,-0.0136768091470003,60.0,9.400402069091797,-0.0,-8.29124431334094e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001035177992889,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001090092409867,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,8.051386248553172e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001090092409867,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,0.0005170927033759,285.92755126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029730085283,1.7905506410897942e-08,0.0011029550805687,-0.0459231920540332,0.0,0.0,0.0,-0.0136893214657902,60.0,9.396867752075195,-0.0,-8.29449078310063e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001035379827953,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001090304940589,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,8.052956400206313e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001090304940589,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0005171935190446,285.9310607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1968078613281,293.1499938964844,286.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031882604584,1.7930648965602813e-08,0.0011031703324988,-0.0459888763725757,0.0,0.0,0.0,-0.0137017872184515,60.0,9.39333152770996,-0.0,-8.297724463091073e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001035484092426,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.000109041473479,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,8.053766941884533e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.000109041466203,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.0005172456149011,285.9346008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.19635009765625,293.1499938964844,286.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032985057681,1.7943632357741993e-08,0.0011032805778086,-0.0460227914154529,0.0,0.0,0.0,-0.0137082189321517,60.0,9.389043807983398,-0.0,-8.299394949062845e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001035585810313,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0001090521909645,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,8.054557838477194e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0001090521836886,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0005172964301891,285.9381408691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1958923339844,293.1499938964844,286.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110340770334,1.795630666379111e-08,0.0011033897753804,-0.0460558980703353,0.0,0.0,0.0,-0.013714506290853,60.0,9.384754180908203,-0.0,-8.301025644641413e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,0.0001035564200719,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001090499063138,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,8.054389763856307e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85418701171875,0.0,0.0,0.0001090498990379,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0005172856035642,285.9416809082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1954650878906,293.1499938964844,286.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103384187445,1.7953603048681543e-08,0.0011033662594854,-0.0460488349199295,0.0,0.0,0.0,-0.013713164255023,60.0,9.379512786865234,-0.0,-8.300677478700892e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001035540990415,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.000109047468868,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,8.054209320107475e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001090474615921,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0005172740202397,285.9452209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.19500732421875,293.1499938964844,286.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033598566427,1.7950711139747e-08,0.0011033419286832,-0.0460412800312042,0.0,0.0,0.0,-0.0137117328122258,60.0,9.37427043914795,-0.0,-8.300305154307352e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001035407258314,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001090333826141,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,8.053168858168647e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001090333753381,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0005172072560526,285.9487609863281,294.1499938964844,293.1499938964844,291.6635437011719,293.194580078125,293.1499938964844,286.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032164329662,1.7934038254452392e-08,0.0011031985050067,-0.0459977276623249,0.0,0.0,0.0,-0.0137034635990858,60.0,9.36816692352295,-0.0,-8.29816073633083e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.000103524136648,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001090159130399,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,8.051878830883652e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001090159057639,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0005171243683435,285.9523010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19415283203125,293.1499938964844,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030402965843,1.791336146084177e-08,0.0011030223686248,-0.0459437146782875,0.0,0.0,0.0,-0.0136932162567973,60.0,9.361778259277344,-0.0,-8.295501174870878e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.00010350044613,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001089909710572,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,8.050036558415741e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0001089909637812,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0005170060321688,285.9558410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1937255859375,293.1499938964844,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027877917513,1.7883843739241456e-08,0.001102769980207,-0.0458666048943996,0.0,0.0,0.0,-0.0136785833165049,60.0,9.354866027832031,-0.0,-8.291704745033712e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001034737215377,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,0.0001089628203772,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.047957817325369e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0001089628203772,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0005168725620023,285.9593811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1932983398437,293.1499938964844,286.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025054845958,1.785053882485954e-08,0.0011024876730516,-0.045779600739479,0.0,0.0,0.0,-0.0136620849370956,60.0,9.347769737243652,-0.0,-8.287422303965286e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,0.0001034326996887,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0001089196230168,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,8.044766582315788e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001089196157408,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,0.0005166676128283,285.9629211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020660167559,1.779941705137844e-08,0.0011020482052117,-0.0456460490822792,0.0,0.0,0.0,-0.0136367296800017,60.0,9.339548110961914,-0.0,-8.280851915287712e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759765625,0.0,0.0,0.0001033915177686,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0001088762655854,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,8.041564433369786e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0001088762583094,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760070800781,0.0,0.0,0.0005164619651623,285.9664611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016275966539,1.7748105207715525e-08,0.001101609901525,-0.0455120019614696,0.0,0.0,0.0,-0.0136112943291664,60.0,9.331324577331545,-0.0,-8.27425949978533e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001033332373481,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,0.0001088148928829,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,8.037031511776149e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001088148856069,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0005161708104424,285.9700012207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,293.1499938964844,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101006171666,1.7675482411050325e-08,0.0011009885929524,-0.0453222729265689,0.0,0.0,0.0,-0.0135752903297543,60.0,9.321942329406738,-0.0,-8.26493362637848e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001032735890476,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,0.0001087520795408,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.032392361201346e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001087520722649,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0005158728454262,285.9735412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.191650390625,293.1499938964844,286.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003729887306,1.7601156088176143e-08,0.001100355410017,-0.0451280884444713,0.0,0.0,0.0,-0.0135384555906057,60.0,9.312495231628418,-0.0,-8.255393879608165e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001031860811053,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001086599295376,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,8.025585702853277e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0001086599222617,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,0.0005154357641004,285.9770812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994385229423,1.7492112647232716e-08,0.0010994209442287,-0.0448431968688964,0.0,0.0,0.0,-0.0134843876585364,60.0,9.301053047180176,-0.0,-8.241408977482936e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.000103098420368,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001085676194634,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,8.018768130568787e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0001085676121874,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005149978678673,285.9806213378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985048720613,1.7382882688821155e-08,0.001098487409763,-0.0445578061044216,0.0,0.0,0.0,-0.0134302405640482,60.0,9.289608001708984,-0.0,-8.22741128558846e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001029951745294,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001084588948288,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,8.010737656150013e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001084588875528,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,0.0005144821479916,285.9841613769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1904602050781,293.1499938964844,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974045144394,1.725423182108443e-08,0.0010973872849717,-0.0442216619849205,0.0,0.0,0.0,-0.013366462662816,60.0,9.277012825012209,-0.0,-8.21094090497354e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,0.0001028824044624,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,0.0001083401439245,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,8.001966489246115e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001083401366486,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005139188142493,285.9877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1900634765625,293.1499938964844,286.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962032247334,1.7113713113303678e-08,0.0010961861116811,-0.0438544899225235,0.0,0.0,0.0,-0.0132968034595251,60.0,9.263629913330078,-0.0,-8.192969858100697e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.000102759397123,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001082106027752,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,7.992398604983464e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001082105954992,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,0.000513304315973,285.9912414550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094892504625,1.6960434834345506e-08,0.001094875507988,-0.0434539578855037,0.0,0.0,0.0,-0.0132208168506622,60.0,9.2493896484375,-0.0,-8.173388721388619e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
