time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001026270547299,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.000108071246359,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,7.98210603534244e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,0.000108071239083,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0005126433097757,285.9947509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1893005371094,293.1499938964844,286.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934850433841,1.679553740530082e-08,0.0010934682795777,-0.0430230386555194,0.0,0.0,0.0,-0.0131390839815139,60.0,9.23434829711914,-0.0,-8.152349550982765e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001024860830511,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,0.0001079227949958,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,7.971141167217866e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90386962890625,0.0,0.0,0.0001079227877198,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.000511939113494,285.998291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1889038085937,293.1499938964844,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919803753495,1.6619878806523047e-08,0.0010919637279585,-0.0425639785826206,0.0,0.0,0.0,-0.0130519904196262,60.0,9.21857452392578,-0.0,-8.129968165349055e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,0.0001023369186441,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,0.0001077657143468,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,7.95953965280205e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001077657070709,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0005111939972266,286.0018005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903935180976,1.643401326134608e-08,0.0010903771035373,-0.0420782081782817,0.0,0.0,0.0,-0.0129598621279001,60.0,9.202075958251951,-0.0,-8.106318460932016e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0001021801581373,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0001076006374205,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,7.947347330627963e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0001076006374205,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0005104109295643,286.0053100585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18817138671875,293.1499938964844,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887207463383,1.6238685063285633e-08,0.0010887044481933,-0.041567675769329,0.0,0.0,0.0,-0.0128630176186561,60.0,9.184910774230955,-0.0,-8.081502755885597e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001020166673697,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001074284737114,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130859375,0.0,0.0,7.934631139505655e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0001074284737114,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,0.0005095942760817,286.0088195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869812685996,1.6034972460943212e-08,0.0010869653197005,-0.0410351976752281,0.0,0.0,0.0,-0.0127620417624711,60.0,9.167139053344728,-0.0,-8.055661737671471e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.0001018462571664,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001072490267688,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,7.921377255115658e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001072490194928,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0005087430472485,286.0123291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1874389648437,293.1499938964844,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085162977688,1.582263386978866e-08,0.0010851471452042,-0.0404801368713378,0.0,0.0,0.0,-0.0126567650586366,60.0,9.14874267578125,-0.0,-8.02877124783663e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,0.0001016708338283,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.000107064290205,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193115234375,0.0,0.0,7.90773265180178e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.000107064290205,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0005078667309135,286.0158386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832963744178,1.560405138434362e-08,0.0010832807747647,-0.0399087108671665,0.0,0.0,0.0,-0.0125484177842736,60.0,9.129884719848633,-0.0,-8.001136109214715e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0001014890076476,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,0.0001068728233803,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,7.893590372987092e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0001068728161044,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0005069584585726,286.01934814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813563130795,1.5377491280332833e-08,0.0010813409462571,-0.0393163934350013,0.0,0.0,0.0,-0.0124360891059041,60.0,9.110424041748049,-0.0,-7.97254315898499e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0001013030414469,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001066769909812,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,7.879126496845856e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,0.0001066769837052,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0005060295225121,286.0228271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793750407174,1.5145774412417268e-08,0.0010793597903102,-0.0387105531990528,0.0,0.0,0.0,-0.0123212188482284,60.0,9.090550422668455,-0.0,-7.943351931771758e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,0.0001011131389532,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001064770112861,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,7.864356302889064e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0001064770112861,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,0.0005050809704698,286.0263061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.18603515625,293.1499938964844,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773515095934,1.4909156575981797e-08,0.0010773366084322,-0.0380918495357036,0.0,0.0,0.0,-0.012203917838633,60.0,9.070282936096191,-0.0,-7.913597954711804e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.0001009205807349,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,0.0001062742448993,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,7.84938019933179e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0001062742376234,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93194580078125,0.0,0.0,0.0005041190888732,286.02978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753025999292,1.4669234715825041e-08,0.0010752879315987,-0.037464465945959,0.0,0.0,0.0,-0.0120849916711449,60.0,9.049745559692385,-0.0,-7.883485864113028e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001007240716717,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,0.0001060673093888,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,7.834096322767437e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0001060673093888,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350280761719,0.0,0.0,0.0005031374748796,286.03326416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732059599831,1.442438257726053e-08,0.0010731915244832,-0.0368241481482982,0.0,0.0,0.0,-0.0119635947048664,60.0,9.028785705566406,-0.0,-7.852814576381206e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001005276717478,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001058604902937,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.818820449756458e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001058604902937,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.0005021564429625,286.0367431640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711153736338,1.4179671659064752e-08,0.0010711011709645,-0.0361841507256031,0.0,0.0,0.0,-0.0118422927334904,60.0,9.007797241210938,-0.0,-7.822220027264849e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001003289726213,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001056512483046,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.803365588188171e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001056512410286,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0005011638859286,286.0401916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1846923828125,293.1499938964844,286.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689954506233,1.3932084819145985e-08,0.0010689814807847,-0.035536590963602,0.0,0.0,0.0,-0.0117195397615432,60.0,8.986422538757324,-0.0,-7.79132705019947e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001001298514893,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001054415697581,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,7.787878712406382e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001054415624821,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443054199219,0.0,0.0,0.000500169233419,286.04364013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668751783668,1.3683987276635893e-08,0.0010668615577742,-0.0348876491189003,0.0,0.0,0.0,-0.011596554890275,60.0,8.965048789978027,-0.0,-7.76043123096315e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.992864215746522e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,0.0001052296793204,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.772228855174035e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001052296793204,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,0.000499164161738,286.0470886230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1840515136719,293.1499938964844,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647315066307,1.3433282042285556e-08,0.0010647180024534,-0.0342318415641784,0.0,0.0,0.0,-0.0114722708240151,60.0,8.943493843078613,-0.0,-7.729273221457333e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.97273382381536e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001050176942953,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,7.756571721984074e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001050176942953,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,0.000498158566188,286.0505676269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625865543261,1.318245779202698e-08,0.0010625733993947,-0.0335756801068782,0.0,0.0,0.0,-0.0113479271531105,60.0,8.921797752380371,-0.0,-7.698162818314813e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.95266454992816e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0001048063568305,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,7.740962610114366e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0001048063568305,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,0.0004971561138518,286.0539855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.18341064453125,293.1499938964844,286.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604481212794,1.2932399151566189e-08,0.0010604351991787,-0.0329214818775653,0.0,0.0,0.0,-0.0112239625304937,60.0,8.900020599365234,-0.0,-7.667210155659633e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.932702960213646e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,0.000104596154415,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,7.725437171757221e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.000104596154415,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0004961590166203,286.05743408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583212133497,1.268368698958966e-08,0.0010583085240796,-0.0322707593441009,0.0,0.0,0.0,-0.0111006656661629,60.0,8.878243446350098,-0.0,-7.636485577222629e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.91289780358784e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,0.0001043876036419,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.710033241892233e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0001043875963659,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0004951697192154,286.06085205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562109528109,1.2436922602887536e-08,0.0010561986127868,-0.0316250957548618,0.0,0.0,0.0,-0.0109783336520195,60.0,8.8565034866333,-0.0,-7.606062979448326e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,9.893285459838808e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001041810683091,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,7.694778469158337e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001041810610331,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0004941899678669,286.0643005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541212977841,1.21925518570265e-08,0.0010541090741753,-0.0309856589883565,0.0,0.0,0.0,-0.0108571900054812,60.0,8.834829330444336,-0.0,-7.575994942499167e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,9.873929229797795e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001039772396325,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,7.67972378525883e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001039772396325,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0004932231386192,286.06768798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520588839426,1.1951384770725326e-08,0.0010520468931645,-0.0303545650094747,0.0,0.0,0.0,-0.0107376324012875,60.0,8.8132963180542,-0.0,-7.546378810729949e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,9.854864765657112e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,0.00010377648141,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686279296875,0.0,0.0,7.664896111236885e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.000103776474134,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.000492270803079,286.07110595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500274365767,1.1713845005090208e-08,0.0010500157950446,-0.0297329295426607,0.0,0.0,0.0,-0.010619874112308,60.0,8.791911125183105,-0.0,-7.517265743217649e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.8360724223312e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001035785899148,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,7.650280167581514e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.0001035785899148,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0004913320881314,286.07452392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480252094566,1.147970341008886e-08,0.0010480136843398,-0.0291201546788215,0.0,0.0,0.0,-0.0105038005858659,60.0,8.770719528198242,-0.0,-7.48862376553916e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.817710815696046e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0001033852313412,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,7.635998190380633e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001033852240652,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0004904149100184,286.0779113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460686171427,1.1250921083671985e-08,0.0010460573248565,-0.0285213738679885,0.0,0.0,0.0,-0.0103903831914067,60.0,8.749763488769531,-0.0,-7.460690198968224e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,9.799666440812872e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001031952197081,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,7.621964323334396e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,0.0001031952124321,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0004895135643891,286.081298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044146134518,1.1026101809363809e-08,0.0010441351914778,-0.0279329344630241,0.0,0.0,0.0,-0.0102789318189024,60.0,8.72905445098877,-0.0,-7.43329096053458e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,9.782084816833958e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001030100684147,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,7.608289160998538e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0001030100684147,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,0.0004886352689936,286.084716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422725463286,1.0807035266680032e-08,0.0010422617197036,-0.0273595284670591,0.0,0.0,0.0,-0.0101703302934765,60.0,8.708617210388184,-0.0,-7.406641344687159e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,9.764950664248316e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001028296464937,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,7.594963244628161e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,0.0001028296392178,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0004877794417552,286.08807373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404472704976,1.0593560695326689e-08,0.0010404366767033,-0.0268007293343544,0.0,0.0,0.0,-0.0100645031780004,60.0,8.688529014587402,-0.0,-7.380717903515689e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,9.748292359290645e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0001026542231556,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,7.582006219308823e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0001026542158797,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,0.0004869473050348,286.0914611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386725189164,1.0386003168605384e-08,0.0010386620415374,-0.0262573976069688,0.0,0.0,0.0,-0.0099616097286343,60.0,8.668777465820312,-0.0,-7.355556874699688e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.732126636663452e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001024839875753,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,7.569432636955753e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001024839875753,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,0.0004861397901549,286.0948181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369501542299,1.0184586507477889e-08,0.0010369400260969,-0.0257301181554794,0.0,0.0,0.0,-0.0098617598414421,60.0,8.649382591247559,-0.0,-7.331180995606702e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.716242493595928e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001023167205858,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,7.55707806092687e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001023167133098,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0004853463324252,286.09820556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035256893374,9.986675486572947e-09,0.0010352469980716,-0.0252119973301887,0.0,0.0,0.0,-0.0097636431455612,60.0,8.630141258239746,-0.0,-7.307269100920166e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.701306407805532e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.00010215943621,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,7.545461994595826e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,0.00010215943621,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0004846002557314,286.1015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1793518066406,293.1499938964844,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336658451706,9.800585232255798e-09,0.0010336560662835,-0.0247248020023107,0.0,0.0,0.0,-0.0096713919192552,60.0,8.611621856689453,-0.0,-7.284820924269297e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.68637759797275e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,0.0001020022318698,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,7.53385029383935e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001020022318698,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004838545573875,286.1049194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320750297978,9.614584683959038e-09,0.0010320653673261,-0.0242378264665603,0.0,0.0,0.0,-0.0095791826024651,60.0,8.593104362487793,-0.0,-7.262417511810781e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.67270098044537e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001018582115648,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.523212843807414e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001018582042888,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,0.0004831713740713,286.1082763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1788024902344,293.1499938964844,286.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306177427992,9.444179660533793e-09,0.0010306083131581,-0.023791667073965,0.0,0.0,0.0,-0.009494706057012,60.0,8.575533866882324,-0.0,-7.241923327683254e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,9.659027273301037e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.0001017142203636,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.512578304158524e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052490234375,0.0,0.0,0.0001017142130876,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00537109375,0.0,0.0,0.0004824883362744,286.1116027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,286.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291608050465,9.273816381494273e-09,0.0010291514918208,-0.0233456008136272,0.0,0.0,0.0,-0.009410249069333,60.0,8.557963371276855,-0.0,-7.221463249607042e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.64642022154294e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.000101581455965,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,7.502772496081889e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0001015814486891,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083923339844,0.0,0.0,0.0004818585584871,286.1149597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278185363858,9.116734922542946e-09,0.0010278094559907,-0.0229342989623546,0.0,0.0,0.0,-0.009332382120192,60.0,8.541182518005371,-0.0,-7.202623208968363e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,9.63384736678563e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001014490626403,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,7.492993609048426e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01129150390625,0.0,0.0,0.0001014490553643,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,0.0004812305269297,286.1182861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17803955078125,293.1499938964844,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264775482937,8.960087782838855e-09,0.0010264685843139,-0.0225241258740425,0.0,0.0,0.0,-0.0092547191306948,60.0,8.524402618408203,-0.0,-7.183859906945146e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,9.622398647479712e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0001013285000226,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,7.484088564524427e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001013284927466,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.000480658665765,286.12164306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17779541015625,293.1499938964844,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252592619508,8.817446328635015e-09,0.0010252504143863,-0.0221506115049123,0.0,0.0,0.0,-0.00918401312083,60.0,8.508498191833496,-0.0,-7.16679551260313e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,9.611236600903794e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0001012109569273,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,7.475406891899183e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0001012109496514,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,0.0004801010654773,286.1249694824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240704286843,8.678373575321531e-09,0.0010240616975352,-0.0217864345759153,0.0,0.0,0.0,-0.0091150710359215,60.0,8.492833137512207,-0.0,-7.15017804964191e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
