time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,9.600800694897772e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0001011010608635,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,7.467290561180562e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,0.0001011010608635,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204772949219,0.0,0.0,0.00047957978677,286.1282958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229583131149,8.548352248283209e-09,0.0010229498147964,-0.0214459542185068,0.0,0.0,0.0,-0.0090506132692098,60.0,8.477705955505371,-0.0,-7.134659085750172e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,9.591123671270908e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001009991610771,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,7.459763583028689e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.0001009991538012,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,0.0004790964012499,286.1316223144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021925243549,8.427781139630497e-09,0.0010219168616458,-0.0211302153766155,0.0,0.0,0.0,-0.0089908316731452,60.0,8.463184356689453,-0.0,-7.120283385120274e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.581789345247672e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0001009008701657,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,7.452504360117018e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001009008628898,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265197753906,0.0,0.0,0.000478630157886,286.13494873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209326865151,8.31148838642548e-09,0.0010209243046119,-0.0208256710320711,0.0,0.0,0.0,-0.0089331902563571,60.0,8.448925971984863,-0.0,-7.106431354486632e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,9.573790157446638e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,0.0001008166291285,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,7.44628268876113e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001008166291285,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004782305622939,286.1382751464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200783144682,8.211821445058831e-09,0.0010200700489804,-0.0205646660178899,0.0,0.0,0.0,-0.0088837705552577,60.0,8.435761451721191,-0.0,-7.094570975141323e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,9.565361688146368e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001007278769975,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,7.439727050950751e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,0.0001007278697215,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004778095462825,286.1416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17633056640625,293.1499938964844,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191820329055,8.106808557784007e-09,0.0010191740002483,-0.0202896501868963,0.0,0.0,0.0,-0.0088317207992076,60.0,8.422294616699219,-0.0,-7.082083897103075e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,9.559204772813246e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,0.0001006630336632,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,7.434938015649095e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0354919433594,0.0,0.0,0.0001006630336632,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0004775019770022,286.1448974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17608642578125,293.1499938964844,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185242863371,8.030091258603989e-09,0.0010185162536799,-0.0200887378305196,0.0,0.0,0.0,-0.0087936799973249,60.0,8.410628318786621,-0.0,-7.072969054888746e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,9.551602852297948e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001005829835776,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,7.42902557249181e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0001005829763016,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,0.0004771222593262,286.1482238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,286.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177151998504,7.935378576462426e-09,0.0010177072836086,-0.0198406931012868,0.0,0.0,0.0,-0.008746731095016,60.0,8.397939682006836,-0.0,-7.061724005552605e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.547288937028496e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001005375597742,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,7.42567062843591e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001005375597742,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416259765625,0.0,0.0,0.0004769067745655,286.15155029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172548936679,7.881635788464791e-09,0.0010172470938414,-0.0196999423205852,0.0,0.0,0.0,-0.0087200850248336,60.0,8.387709617614746,-0.0,-7.055347595041894e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,9.540824976284056e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04443359375,0.0,0.0,0.0001004694931907,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,7.420642941724509e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001004694859148,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004765838966704,286.15484619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,286.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101656652987,7.801100210258483e-09,0.0010165587300434,-0.0194890219718217,0.0,0.0,0.0,-0.0086801620200276,60.0,8.375972747802734,-0.0,-7.045797190130544e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,9.537516598356888e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,0.0001004346486297,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.418069435516372e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,0.0001004346486297,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0004764186451211,286.1581726074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162136750295,7.75987807344336e-09,0.001016205875203,-0.019381059333682,0.0,0.0,0.0,-0.0086597250774502,60.0,8.36635684967041,-0.0,-7.04091078773672e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.533070988254622e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001003878351184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,7.414611900458112e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001003878278424,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0004761965537909,286.1614685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,286.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157409124076,7.704485049941923e-09,0.001015733112581,-0.019235985353589,0.0,0.0,0.0,-0.008632268756628,60.0,8.355805397033691,-0.0,-7.03434821502924e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,9.530944953439756e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0001003654469968,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,7.412958075292408e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001003654397209,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.0,0.0,0.0004760903539136,286.164794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1503295898437,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155129712074,7.677994240395947e-09,0.0010155052877962,-0.0191666055470705,0.0,0.0,0.0,-0.0086191287264227,60.0,8.347990989685059,-0.0,-7.031210458308125e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,9.528326336294413e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0001003378783934,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,7.410921534756199e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0001003378711175,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0004759595612995,286.1680908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.174560546875,293.1502990722656,286.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152355534955,7.645375887932461e-09,0.0010152279864996,-0.0190811734646558,0.0,0.0,0.0,-0.0086029665544629,60.0,8.338561058044434,-0.0,-7.027347947996533e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05975341796875,0.0,0.0,9.526235953671858e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,0.0001003158613457,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596008300781,0.0,0.0,7.409295358229429e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596923828125,0.0,0.0,0.0001003158540697,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0004758551367558,286.1714172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.151123046875,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150108719244,7.619322950347396e-09,0.0010150033049285,-0.0190129410475492,0.0,0.0,0.0,-0.0085900416597723,60.0,8.331787109375,-0.0,-7.024264192523334e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,9.525461791781709e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0001003077049972,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,7.408693636534736e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0001003077049972,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06280517578125,0.0,0.0,0.0004758164577651,286.1747131347656,294.1499938964844,293.1506042480469,291.6639099121094,293.1742248535156,293.1512145996094,286.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149281006306,7.609678220887872e-09,0.0010149205336347,-0.0189876817166805,0.0,0.0,0.0,-0.0085852593183517,60.0,8.323759078979492,-0.0,-7.023123060889702e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,9.523678454570472e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001002889257506,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.407306111417711e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001002889257506,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0004757273709401,286.17803955078125,294.1499938964844,293.15240478515625,291.6650390625,293.17413330078125,293.15234375,286.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147407883778,7.587459549540654e-09,0.0010147332213819,-0.0189294852316379,0.0,0.0,0.0,-0.0085742576047778,60.0,8.317667007446289,-0.0,-7.020493342224654e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06884765625,0.0,0.0,9.52190239331685e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0001002702265395,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,7.405925134662539e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001002702192636,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688781738281,0.0,0.0,0.0004756386624649,286.18133544921875,294.1499938964844,293.1553649902344,291.6669006347656,293.1739807128906,293.1531982421875,286.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145487030968,7.565327919678566e-09,0.0010145411361008,-0.0188715253025293,0.0,0.0,0.0,-0.0085632717236876,60.0,8.311508178710938,-0.0,-7.017874992243378e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,9.519343439023942e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.0001002432763925,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,7.403934432659298e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0001002432691166,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,0.0004755108384415,286.18463134765625,294.1499938964844,293.1594543457031,291.66943359375,293.1739501953125,293.1550598144531,286.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142786195501,7.533443202589751e-09,0.0010142710525542,-0.0187880136072635,0.0,0.0,0.0,-0.0085474783554673,60.0,8.306819915771484,-0.0,-7.014102720859229e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,9.516462887404488e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,0.0001002129429252,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,7.401694165309891e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748596191406,0.0,0.0,0.0001002129429252,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,0.0004753669491037,286.1879577636719,294.1499938964844,293.1646423339844,291.6726989746094,293.1739196777344,293.1571350097656,286.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139689547941,7.497555465363348e-09,0.0010139613877981,-0.0186940226703882,0.0,0.0,0.0,-0.0085296733304858,60.0,8.302749633789062,-0.0,-7.009858649098534e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,9.513055556453764e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001001770651782,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.399044261546806e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001001770579023,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,0.0004751967499032,286.1912536621094,294.1499938964844,293.1708984375,291.6766052246094,293.1739807128906,293.1599426269531,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136058554053,7.455103201436941e-09,0.0010135984048247,-0.01858283393085,0.0,0.0,0.0,-0.0085086273029446,60.0,8.29968547821045,-0.0,-7.004840085755859e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,9.509225492365658e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001001367272692,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,7.396064756903797e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001001367272692,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0004750054213218,286.1945495605469,294.1499938964844,293.1781921386719,291.68115234375,293.174072265625,293.16339111328125,287.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013197703287,7.407377822232774e-09,0.0010131903691217,-0.0184578355401754,0.0,0.0,0.0,-0.0084849679842591,60.0,8.297408103942871,-0.0,-6.999199797519395e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.505350317340344e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0001000959236989,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,7.393051055260003e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001000959236989,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0004748118808493,286.1978759765625,294.1499938964844,293.1864929199219,291.68634033203125,293.1741943359375,293.16680908203125,287.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127873392775,7.359104881032863e-09,0.0010127800051122,-0.0183313973248004,0.0,0.0,0.0,-0.0084610497578978,60.0,8.29513168334961,-0.0,-6.993496981522186e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,9.499986481387168e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.00010003944044,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,7.388879748759791e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,0.00010003944044,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,0.0004745439509861,286.201171875,294.1499938964844,293.19580078125,291.692138671875,293.17462158203125,293.17205810546875,287.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122149251401,7.292275228110156e-09,0.0010122075909748,-0.0181563608348369,0.0,0.0,0.0,-0.0084279151633381,60.0,8.295409202575684,-0.0,-6.98560640444157e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,9.494635742157698e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.998309542424975e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,7.384717901004478e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,9.998309542424975e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.0004742766614072,286.2044677734375,294.1499938964844,293.2060241699219,291.69854736328125,293.175048828125,293.17730712890625,287.00946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116443736478,7.225609444105885e-09,0.0010116371558979,-0.0179817490279674,0.0,0.0,0.0,-0.0083948634564876,60.0,8.295689582824707,-0.0,-6.977739275271233e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.489612421020864e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,9.993019921239464e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09295654296875,0.0,0.0,7.380810711765662e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,9.993019193643704e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.000474025728181,286.207763671875,294.1499938964844,293.2171630859375,291.7055053710937,293.17547607421875,293.1831970214844,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111089795827,7.163019510869617e-09,0.0010111017618328,-0.0178178120404481,0.0,0.0,0.0,-0.0083638345822691,60.0,8.29598331451416,-0.0,-6.970357446789421e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,9.483497706241906e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,9.986579971155152e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,7.37605441827327e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960998535156,0.0,0.0,9.986579971155152e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,0.0004737202834803,286.2110595703125,294.1499938964844,293.22918701171875,291.7130126953125,293.1762390136719,293.1907653808594,287.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104598477482,7.086836006919839e-09,0.0010104527464136,-0.017618266865611,0.0,0.0,0.0,-0.0083260787650942,60.0,8.298110961914062,-0.0,-6.96137689715215e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.477220010012388e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,9.979969763662666e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,7.371172250714153e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.979969763662666e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,0.0004734066897071,286.21435546875,294.1499938964844,293.2420959472656,291.7210693359375,293.1769714355469,293.1985168457031,287.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100978766568,7.008619462567367e-09,0.0010097806807607,-0.0174133982509374,0.0,0.0,0.0,-0.0082872873172163,60.0,8.300287246704102,-0.0,-6.952164000040284e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.470903751207516e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.97331881080754e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,7.366259524133056e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021728515625,0.0,0.0,9.97331808321178e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022644042969,0.0,0.0,0.000473091204185,286.2176513671875,294.1499938964844,293.2557983398437,291.7296447753906,293.1776733398437,293.20623779296875,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929928630938775e-09,0.0010091096628457,-0.0172072816640138,0.0,0.0,0.0,-0.0082482863217592,60.0,8.30246353149414,-0.0,-6.94290065439418e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.46352956816554e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,9.965553181245924e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,7.360523886745796e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,9.965553181245924e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,0.0004727228370029,286.2209167480469,294.1499938964844,293.27032470703125,291.7387084960937,293.1788024902344,293.21533203125,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.838053234758945e-09,0.0010083238594233,-0.0169666297733783,0.0,0.0,0.0,-0.0082027381286025,60.0,8.306740760803223,-0.0,-6.932092588840534e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.45643987506628e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081237792969,0.0,0.0,9.95808732113801e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,7.355009438470006e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,9.958086593542248e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0004723686724901,286.2242126464844,294.1499938964844,293.2855834960937,291.7482604980469,293.1799011230469,293.22515869140625,287.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075735626742,6.7497185618492495e-09,0.0010075668105855,-0.0167352501302957,0.0,0.0,0.0,-0.0081589389592409,60.0,8.311095237731934,-0.0,-6.921710138385606e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,9.449024219065905e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.950278035830706e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,7.349241786869243e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,9.950278035830706e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1113586425781,0.0,0.0,0.0004719982680398,286.2275085449219,294.1499938964844,293.3016052246094,291.7582702636719,293.1812744140625,293.2359619140625,287.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067836847156,6.657328466275203e-09,0.0010067770490422,-0.0164932440966367,0.0,0.0,0.0,-0.0081131383776664,60.0,8.316546440124512,-0.0,-6.910858019182342e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.441591100767256e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,9.942450560629368e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,7.343460310949013e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,9.942450560629368e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,0.0004716269613709,286.23077392578125,294.1499938964844,293.3182983398437,291.7687072753906,293.1826171875,293.2467346191406,287.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059924097731,6.564715882007022e-09,0.0010059858905151,-0.0162506513297557,0.0,0.0,0.0,-0.0080672297626733,60.0,8.321998596191406,-0.0,-6.89998884695342e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.43394043133594e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,9.934394620358944e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,7.337510032812133e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.0,9.934393892763184e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0004712447989732,286.2340393066406,294.1499938964844,293.335693359375,291.7795715332031,293.1844787597656,293.2591552734375,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177386105,6.469398794450853e-09,0.001005170866847,-0.0160009711980819,0.0,0.0,0.0,-0.0080199781805276,60.0,8.329483032226562,-0.0,-6.888811299177179e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,9.426294127479196e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,9.926341590471566e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,7.3315626650583e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203308105469,0.0,0.0,9.926341590471566e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0004708628403022,286.2373046875,294.1499938964844,293.35369873046875,291.79083251953125,293.1863708496094,293.2715759277344,287.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043625952675,6.37412833626172e-09,0.0010043561924248,-0.0157514121383428,0.0,0.0,0.0,-0.0079727480188012,60.0,8.336969375610352,-0.0,-6.877648672798389e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,9.418559056939556e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.918196883518247e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,7.325546903302893e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,9.918196883518247e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234436035156,0.0,0.0,0.0004704764869529,286.2406005859375,294.1499938964844,293.3723449707031,291.802490234375,293.188232421875,293.28375244140625,287.04345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035388404503,6.277764530437935e-09,0.0010035325540229,-0.0154989836737513,0.0,0.0,0.0,-0.0079249776899814,60.0,8.34439754486084,-0.0,-6.866366675239989e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.41083999350667e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,9.910068183671684e-05,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,7.319542783079669e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,9.910067456075922e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0004700908611994,286.2438659667969,294.1499938964844,293.3915405273437,291.8144836425781,293.1900939941406,293.29595947265625,287.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002715784125,6.1815859098146575e-09,0.0010027094976976,-0.0152470404282212,0.0,0.0,0.0,-0.0078772949054837,60.0,8.351823806762695,-0.0,-6.855115231019226e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.40381723921746e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,9.902672900352628e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,7.314080721698701e-05,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,9.902672900352628e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0004697400727309,286.24713134765625,294.1499938964844,293.41131591796875,291.82684326171875,293.1924133300781,293.3101501464844,287.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019671171903,6.094091009600788e-09,0.0010019609471783,-0.0150178400799632,0.0,0.0,0.0,-0.007833918556571,60.0,8.361601829528809,-0.0,-6.844888389423431e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.396783570991828e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.89526670309715e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,7.308610656764358e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,9.895265975501388e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004693887312896,286.2503967285156,294.1499938964844,293.4316101074219,291.83953857421875,293.1947326660156,293.3243408203125,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012179845944,6.006463770802384e-09,0.0010012120474129,-0.0147882914170622,0.0,0.0,0.0,-0.0077904793433845,60.0,8.371380805969238,-0.0,-6.834653021314807e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,9.389426850248128e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,9.887519263429569e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353759765625,0.0,0.0,7.302888843696564e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,9.887519263429569e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,0.0004690212663263,286.253662109375,294.1499938964844,293.4523620605469,291.8525085449219,293.1971435546875,293.338134765625,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004360228776,5.9148077546922195e-09,0.0010004300856962,-0.0145481843501329,0.0,0.0,0.0,-0.0077450508251786,60.0,8.381415367126465,-0.0,-6.823955089885203e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
