time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,9.383639553561808e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,9.881424921331929e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138427734375,0.0,0.0,7.298387208720669e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,9.881424921331929e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004687321488745,286.25689697265625,294.1499938964844,293.4736022949219,291.86578369140625,293.2001647949219,293.3540954589844,287.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998177411034,5.842700101510445e-09,0.0009998119203373,-0.0143592897802591,0.0,0.0,0.0,-0.0077092959545552,60.0,8.394214630126953,-0.0,-6.815545816607482e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.376555681228638e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,9.873964881990104e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,7.292877126019448e-05,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,9.873964881990104e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416015625,0.0,0.0,0.0004683783045038,286.2601623535156,294.1499938964844,293.4952697753906,291.8793334960937,293.20281982421875,293.36865234375,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990648832172,5.754443144212473e-09,0.0009990590624511,-0.0141280815005302,0.0,0.0,0.0,-0.0076655521988868,60.0,8.405241966247559,-0.0,-6.80525857887915e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.371372289024292e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,9.868507186183706e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,7.28884624550119e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.868507186183706e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,0.0004681193968281,286.263427734375,294.1499938964844,293.5173034667969,291.89312744140625,293.2060241699219,293.3849182128906,287.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985105134546,5.6898654676729166e-09,0.0009985048091039,-0.013958909548819,0.0,0.0,0.0,-0.0076335282064974,60.0,8.418890953063965,-0.0,-6.797737484021128e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,9.366047015646473e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.862898878054692e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,7.284704042831436e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,9.862898878054692e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0004678533878177,286.26666259765625,294.1499938964844,293.53973388671875,291.9071350097656,293.20916748046875,293.40087890625,287.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979445021599,5.623515431096848e-09,0.0009979389142245,-0.0137850902974605,0.0,0.0,0.0,-0.0076006427407264,60.0,8.432369232177734,-0.0,-6.79001317394068e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,9.36076758080162e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,9.857339318841696e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,7.28059749235399e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.857339318841696e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0004675896780099,286.2699279785156,294.1499938964844,293.5625,291.9213562011719,293.2123107910156,293.41680908203125,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973801206797,5.557739601869116e-09,0.0009973746491596,-0.0136127760633826,0.0,0.0,0.0,-0.007568025495857,60.0,8.445847511291504,-0.0,-6.782360628676545e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536560058594,0.0,0.0,9.35792559175752e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,9.854347445070744e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,7.278387784026563e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.854346717474982e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,0.000467447709525,286.273193359375,294.1499938964844,293.5855712890625,291.935791015625,293.2156982421875,293.4344482421875,287.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970769751816,5.52233325734619e-09,0.0009970713872462,-0.0135200209915637,0.0,0.0,0.0,-0.007550470996648,60.0,8.461544036865234,-0.0,-6.77824374406555e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.356319787912072e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,9.852656512521207e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,7.277138502104208e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,9.852655784925446e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0004673674993682,286.27642822265625,294.1499938964844,293.6089172363281,291.95037841796875,293.2194519042969,293.45294189453125,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996908522211,5.502329702977704e-09,0.0009969029342755,-0.013467613607645,0.0,0.0,0.0,-0.0075405673123896,60.0,8.479023933410645,-0.0,-6.77591742714867e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.352329652756453e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595458984375,0.0,0.0,9.848453919403256e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.274035306181759e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.848453919403256e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0004671681672334,286.2796936035156,294.1499938964844,293.6324768066406,291.96514892578125,293.2231750488281,293.4706115722656,287.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964820928871,5.45261169548894e-09,0.000996476621367,-0.0133373653516173,0.0,0.0,0.0,-0.0075159138068556,60.0,8.495766639709473,-0.0,-6.770138583078733e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,9.3554423074238e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.851731738308445e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,7.276456017279997e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.851731738308445e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0004673236689995,286.2829284667969,294.1499938964844,293.6562805175781,291.98004150390625,293.2277526855469,293.4913330078125,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968135273084,5.491392229828307e-09,0.0009968079393729,-0.0134389614686369,0.0,0.0,0.0,-0.0075351381674408,60.0,8.51816463470459,-0.0,-6.774646266194395e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.354172652820124e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,9.850394417298958e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,7.275467942235991e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,9.850394417298958e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004672602226492,286.28619384765625,294.1499938964844,293.6802673339844,291.9950561523437,293.2320251464844,293.5110168457031,287.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966776706278,5.475568887192139e-09,0.0009966721991077,-0.0133975083008408,0.0,0.0,0.0,-0.0075272908434271,60.0,8.537983894348145,-0.0,-6.772806671051512e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,9.35501666390337e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,9.851283539319412e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,7.276124961208552e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.851283539319412e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0004673023940995,286.2894592285156,294.1499938964844,293.70440673828125,292.0101623535156,293.2362670898437,293.5303649902344,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967684745788,5.4860858078598085e-09,0.0009967630030587,-0.0134250596165657,0.0,0.0,0.0,-0.0075325090438127,60.0,8.557854652404785,-0.0,-6.774029515099755e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.360277181258424e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,9.856822725851087e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,7.280216232175007e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,9.856822725851087e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,0.0004675651725847,286.2926940917969,294.1499938964844,293.7286682128906,292.0253601074219,293.24078369140625,293.5507202148437,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973291307687,5.551624493449481e-09,0.0009973235428333,-0.0135967545211315,0.0,0.0,0.0,-0.0075650000944733,60.0,8.58070182800293,-0.0,-6.781649375398048e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.366151789436115e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.863009472610428e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.284785533556715e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,9.863008745014668e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0004678585974033,286.29595947265625,294.1499938964844,293.75299072265625,292.0406188964844,293.245361328125,293.57135009765625,287.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979527676478,5.6248117275004014e-09,0.0009979471797123,-0.0137884886935353,0.0,0.0,0.0,-0.007601270917803,60.0,8.60409164428711,-0.0,-6.790164519543397e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,9.379971015732735e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,9.877562115434556e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,7.295533578144386e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,9.877561387838796e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004685489111579,286.2992248535156,294.1499938964844,293.77740478515625,292.055908203125,293.25067138671875,293.595458984375,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994260035455,5.7969855582484805e-09,0.0009994201827794,-0.0142395328730344,0.0,0.0,0.0,-0.0076866294257342,60.0,8.635072708129883,-0.0,-6.810216746089284e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.393802611157298e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,9.89212712738663e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,7.306291809072718e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809387207031,0.0,0.0,9.89212712738663e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,0.000469239836093,286.302490234375,294.1499938964844,293.8018493652344,292.0712585449219,293.2559509277344,293.6195983886719,287.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008995886892,5.969312599773957e-09,0.0010008936515077,-0.0146909700706601,0.0,0.0,0.0,-0.0077720582485198,60.0,8.666059494018555,-0.0,-6.830315868455727e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.402661089552566e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.901455632643774e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,7.313181413337588e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.901455632643774e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004696823307313,286.3057861328125,294.1499938964844,293.8262939453125,292.08660888671875,293.26104736328125,293.6427307128906,287.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018427856266,6.0796754297598454e-09,0.0010018366156145,-0.0149800796061754,0.0,0.0,0.0,-0.0078267669305205,60.0,8.694328308105469,-0.0,-6.843203692596944e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.421233698958532e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,9.9210134067107e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,7.327627099584788e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.921012679114938e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.0004706100735347,286.3090515136719,294.1499938964844,293.8507080078125,292.1019287109375,293.2664794921875,293.667724609375,287.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038213804364,6.3110654480169615e-09,0.001003815094009,-0.015586219727993,0.0,0.0,0.0,-0.0079414760693907,60.0,8.727310180664062,-0.0,-6.87026471268837e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,9.439437417313457e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,9.940182644641028e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.341785385506228e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,9.940182644641028e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,0.0004715193936135,286.3123474121094,294.1499938964844,293.87506103515625,292.11724853515625,293.2719421386719,293.69256591796875,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057613253593,6.537865804290277e-09,0.0010057548061013,-0.0161803197115659,0.0,0.0,0.0,-0.0080539118498563,60.0,8.760760307312012,-0.0,-6.896839721548531e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.466045594308524e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.968202357413249e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,7.36248039174825e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,9.968202357413249e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0004728485364466,286.3156433105469,294.1499938964844,293.8992919921875,292.13250732421875,293.278076171875,293.72039794921875,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085963876917,6.86937395855125e-09,0.0010085895191878,-0.0170486718416214,0.0,0.0,0.0,-0.0082182548940181,60.0,8.802351951599121,-0.0,-6.93577675292545e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,9.489052899880336e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,9.992429841076957e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,7.380374881904572e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.992429841076957e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,0.0004739977885037,286.3189697265625,294.1499938964844,293.9234313964844,292.147705078125,293.2840881347656,293.74774169921875,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110501898452,7.1560193326547505e-09,0.0010110430885106,-0.0177994761615991,0.0,0.0,0.0,-0.0083603700622916,60.0,8.841854095458984,-0.0,-6.969531796130468e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.514937119092792e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0001001968703349,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.400507456623018e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,0.0001001968703349,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004752907552756,286.322265625,294.1499938964844,293.9474182128906,292.162841796875,293.2900390625,293.7750549316406,287.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138048091903,7.478505814617621e-09,0.0010137973586097,-0.0186441298574209,0.0,0.0,0.0,-0.0085202232003211,60.0,8.88139820098877,-0.0,-7.007606228626173e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,9.546953515382484e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0001005340236588,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,7.425408693961799e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,0.0001005340236588,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,0.000476890039863,286.3255920410156,294.1499938964844,293.9712219238281,292.1778564453125,293.2963256835937,293.803466796875,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172156617045,7.877400065581242e-09,0.0010172077454626,-0.0196888521313667,0.0,0.0,0.0,-0.0087179699912667,60.0,8.92634105682373,-0.0,-7.054845241327713e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,9.580035839462651e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001008823965094,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,7.451140118064359e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0001008823965094,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0004785425844602,286.32891845703125,294.1499938964844,293.99481201171875,292.1927490234375,293.302734375,293.8320617675781,287.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207436280325,8.289581465703577e-09,0.0010207352461293,-0.0207683015614748,0.0,0.0,0.0,-0.0089223207905888,60.0,8.972577095031738,-0.0,-7.103823662646391e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.61340483627282e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0001012337888823,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,7.477093458874151e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001012337888823,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,0.0004802094481419,286.3322448730469,294.1499938964844,294.01812744140625,292.2075500488281,293.30926513671875,293.86163330078125,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242967400699,8.70532534946733e-09,0.0010242880089208,-0.0218570157885551,0.0,0.0,0.0,-0.0091284113004803,60.0,9.01982879638672,-0.0,-7.153397518777639e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.65357176028192e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001016567621263,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,7.50833423808217e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,0.0001016567621263,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0004822158371098,286.3356628417969,294.1499938964844,294.04119873046875,292.22216796875,293.31646728515625,293.8912353515625,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028575701639,9.205765039155269e-09,0.0010285665048286,-0.0231674220412969,0.0,0.0,0.0,-0.0093764970079064,60.0,9.073657989501951,-0.0,-7.213298403030421e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,9.690228762337938e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0001020427880575,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,7.53684580558911e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21514892578125,0.0,0.0,0.0001020427807816,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004840469628106,286.3390197753906,294.1499938964844,294.06396484375,292.23663330078125,293.32342529296875,293.9211730957031,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324824834242,9.662488587025564e-09,0.0010324728209525,-0.0243632495403289,0.0,0.0,0.0,-0.0096029192209243,60.0,9.124927520751951,-0.0,-7.26818427665421e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.733584010973571e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.00010249933257,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.570566231152043e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.00010249933257,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0004862126370426,286.34246826171875,294.1499938964844,294.0863952636719,292.2509155273437,293.3310546875,293.9501342773437,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371020762249,1.0202659161961948e-08,0.0010370918316766,-0.0257774330675601,0.0,0.0,0.0,-0.0098707051947712,60.0,9.181604385375977,-0.0,-7.333366625061899e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.77321615209803e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,0.0001029166814987,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,7.601391553180292e-05,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.0001029166814987,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0004881923377979,286.3458557128906,294.1499938964844,294.1084289550781,292.2649841308594,293.3382873535156,293.9801330566406,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041323877871,1.0696449059821589e-08,0.0010413131676614,-0.0270700603723526,0.0,0.0,0.0,-0.0101154930889606,60.0,9.235310554504396,-0.0,-7.393207113182143e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.818224498303608e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001033906373777,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,7.636397640453652e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,0.0001033906373777,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004904405795969,286.3493347167969,294.1499938964844,294.1300964355469,292.2788391113281,293.3462219238281,294.0080261230469,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046119723469,1.1257220045024496e-08,0.0010461085475981,-0.0285378620028495,0.0,0.0,0.0,-0.0103934919461607,60.0,9.29351806640625,-0.0,-7.46145829566558e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.86201484920457e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0001038517730194,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.670457125641406e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001038517730194,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.000492628023494,286.3527526855469,294.1499938964844,294.1513366699219,292.2924499511719,293.3537902832031,294.0375671386719,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507859988138,1.1802828048246285e-08,0.0010507741244509,-0.029965803027153,0.0,0.0,0.0,-0.0106639750301837,60.0,9.350126266479492,-0.0,-7.528165468784209e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,9.907746425596996e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.000104333346826,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,7.706025644438341e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.000104333346826,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,0.0004949123831465,286.356201171875,294.1499938964844,294.1720886230469,292.3058166503906,293.3616943359375,294.06494140625,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556570487096,1.2372618485301246e-08,0.0010556447086855,-0.0314568392932415,0.0,0.0,0.0,-0.0109464358538389,60.0,9.408632278442385,-0.0,-7.59814540174375e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.952497930498794e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.0001048046033247,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,7.740832370473072e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23455810546875,0.0,0.0,0.0001048045960487,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,0.0004971477901563,286.35968017578125,294.1499938964844,294.1923828125,292.3189392089844,293.3697204589844,294.0922546386719,287.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604262351989,1.293019735726375e-08,0.0010604133130982,-0.0329157225787639,0.0,0.0,0.0,-0.0112228551879525,60.0,9.4669771194458,-0.0,-7.666938017791838e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378845214844,0.0,0.0,9.997280722018333e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001052761872415,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,7.775663834763691e-05,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001052761872415,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,0.0004993848269805,286.3631591796875,294.1499938964844,294.212158203125,292.33172607421875,293.3777770996094,294.1195678710937,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651961201801,1.3488175909515121e-08,0.0010651826160028,-0.0343754440546035,0.0,0.0,0.0,-0.0114994598552584,60.0,9.525320053100586,-0.0,-7.736090879006954e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001004355435725,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001057634726748,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,7.811654359102249e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001057634653989,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,0.000501696311403,286.3666381835937,294.1499938964844,294.2313537597656,292.34423828125,293.3858642578125,294.1455078125,287.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701298015192,1.406473248977136e-08,0.0010701157152652,-0.0358835346996784,0.0,0.0,0.0,-0.0117852985858917,60.0,9.5842866897583,-0.0,-7.807871327258908e-08,0.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.050000000745058,0.0001008728577289,298.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.050000000745058,0.0001062239825841,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.050000000745058,7.845667278161272e-05,298.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.050000000745058,0.0001062239825841,298.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.050000000745058,0.0005038807867094,286.3701477050781,284.95001220703125,294.25,292.3564147949219,293.3941955566406,294.1703796386719,287.163330078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747896740213,1.4609618403937933e-08,0.0010747750056907,-0.0373085662722587,0.0,0.0,0.0,-0.0120554221794009,60.0,9.642359733581545,-0.0,-7.876013086161039e-08,1.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.6357972621917725,0.050000000745058,0.0408589653670787,298.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.6357972621917725,0.050000000745058,0.0430264584720134,298.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87615966796875,0.6357972621917725,0.050000000745058,0.031779196113348,298.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.6357972621917725,0.050000000745058,0.0430264584720134,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.6357972621917725,0.050000000745058,0.2040989845991134,286.9877624511719,284.95001220703125,294.2683410644531,292.3685302734375,297.0199890136719,297.7727966308594,287.3726501464844,1.0,0.1097073778510093,0.0845482498407363,0.0845482498407363,1.0,1.0,-0.4353462159633636,0.0005296659073792,0.4348165690898895,-0.11955376714468,0.0,0.0,0.0,10.178267478942873,60.0,1262.1126708984375,0.0,12.28200626373291,1.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.633052408695221,0.050000000745058,0.0452547222375869,298.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.633052408695221,0.050000000745058,0.0476554036140441,298.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.633052408695221,0.050000000745058,0.0351981185376644,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.633052408695221,0.050000000745058,0.0476554036140441,298.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.633052408695221,0.050000000745058,0.2260567098855972,287.98828125,284.95001220703125,294.2866516113281,292.3808288574219,297.5563659667969,298.7210693359375,288.69708251953125,1.0,0.1210827380418777,0.1690964996814727,0.1690964996814727,1.0,1.0,-0.4821845591068268,0.0173727702349424,0.4648118019104004,-0.1111669689416885,0.0,0.0,0.0,12.499711990356444,60.0,2581.172607421875,0.0,16.684675216674805,1.0,280.8990783691406,283.768310546875,296.91168212890625,298.7204284667969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3708573890054009e-21,6.854286945027005e-22,6.854286440156026e-22,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982666015625,0.5999616384506226,0.050000000745058,0.0455301590263843,298.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982666015625,0.5999616384506226,0.050000000745058,0.0479454509913921,298.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982666015625,0.5999616384506226,0.050000000745058,0.0354123450815677,298.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982666015625,0.5999616384506226,0.050000000745058,0.0479454509913921,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5982666015625,0.5999616384506226,0.050000000745058,0.2274325639009475,289.8328552246094,284.95001220703125,294.30499267578125,292.3932800292969,297.5448913574219,298.7223205566406,292.3222961425781,1.0,0.1312951445579528,0.253644734621048,0.253644734621048,1.0,1.0,-0.4851334691047668,0.0352444574236869,0.4498890042304992,-0.093574158847332,1.0,1.0,0.0,16.2554988861084,60.0,-3850.36328125,0.0,19.95825958251953,1.0,298.9703063964844,290.6363220214844,297.5883178710937,298.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,1478.4598388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1974447816610336,1.0,0.0,0.0,0.7977720499038696,0.7977787852287292,6.947967534642886e-08,4.211319446563721,4.211309432983398,1.0234290130028969e-05,0.0,0.0,0.0,5943.62353515625,0.0,16.594717025756836,1886.3638916015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
