time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.203369140625,0.571977972984314,0.050000000745058,0.0456750094890594,298.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.203369140625,0.571977972984314,0.050000000745058,0.0480979830026626,298.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.203369140625,0.571977972984314,0.050000000745058,0.0355250053107738,298.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.203369140625,0.571977972984314,0.050000000745058,0.0480979830026626,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.203369140625,0.571977972984314,0.050000000745058,0.2281561195850372,294.62939453125,284.95001220703125,294.3233337402344,292.4059143066406,297.5444641113281,298.7096862792969,295.7563781738281,1.0,0.1405806243419647,0.3381929993629455,0.3381929993629455,1.0,1.0,-0.4866770803928375,0.0648732110857963,0.4218038618564605,-0.064006932079792,1.0,1.0,0.0,20.033445358276367,60.0,1900.2913818359373,0.0,23.180912017822266,1.0,292.8486022949219,296.3643493652344,298.0218505859375,300.46160888671875,293.1499938964844,293.1499938964844,283.1499938964844,2062.84228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903136789798736,1.0,0.0,0.0,0.9566459059715272,0.9566477537155152,6.217290149379552e-08,4.264370441436768,4.264360427856445,9.799184226721993e-06,0.0,0.0,0.0,8246.892578125,0.0,26.9128360748291,1895.22509765625,0.0,478.0873107910156,0.246863305568695,1.0,0.0,3.0,1.0,0.0
18079500,298.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4100952148437,0.5500341653823853,0.050000000745058,0.0458122864365577,298.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4100952148437,0.5500341653823853,0.050000000745058,0.0482425428926944,298.75982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4100952148437,0.5500341653823853,0.050000000745058,0.035631775856018,298.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4100952148437,0.5500341653823853,0.050000000745058,0.0482425428926944,298.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4100952148437,0.5500341653823853,0.050000000745058,0.2288418412208557,293.0987548828125,284.95001220703125,294.3416748046875,292.418701171875,297.5503234863281,298.7073669433594,290.11492919921875,1.0,0.1489792615175247,0.4227412343025207,0.4227412343025207,1.0,1.0,-0.4881399273872375,0.104431927204132,0.3837080001831054,-0.0245406571775674,1.0,1.0,0.0,23.711185455322266,60.0,15431.154296875,0.0,26.33099174499512,1.0,282.74395751953125,289.50006103515625,297.6817626953125,300.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,3421.95654296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083320617675781,1.0,0.0,0.0,1.2321432828903198,1.23214590549469,1.0135713779391153e-07,4.2658772468566895,4.265867233276367,9.786330338101834e-06,0.0,0.0,0.0,6585.89892578125,0.0,57.261966705322266,1895.4306640625,0.0,1677.11865234375,0.3111486434936523,1.0,0.0,3.0,1.0,0.0
18079560,298.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5331166386604309,0.050000000745058,0.0459434278309345,298.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5331166386604309,0.050000000745058,0.0483806431293487,298.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5331166386604309,0.050000000745058,0.0357337780296802,298.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5331166386604309,0.050000000745058,0.0483806431293487,298.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.5331166386604309,0.050000000745058,0.2294969409704208,287.8580322265625,284.95001220703125,294.3599853515625,292.431640625,297.3568115234375,298.6805725097656,286.16424560546875,1.0,0.1565373539924621,0.5381929874420166,0.5381929874420166,0.800000011920929,1.0,-0.4895374178886413,0.1611201465129852,0.3284172713756561,0.031994380056858,1.0,1.0,0.0,27.22975730895996,60.0,13160.6748046875,0.0,29.35957908630371,1.0,282.6806640625,285.2173156738281,296.46954345703125,298.54364013671875,293.1499938964844,293.1499938964844,283.1499938964844,4867.92724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525202631950378,1.0,0.0,0.0,1.4438631534576416,1.4438668489456177,1.391079962331787e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,0.0,4997.16552734375,0.0,92.63902282714844,1895.4368896484373,0.0,2047.294189453125,0.3698027431964874,1.0,0.0,3.0,1.0,0.0
18079620,298.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.5201702117919922,0.050000000745058,0.0460666678845882,298.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.5201702117919922,0.050000000745058,0.0485104210674762,298.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.5201702117919922,0.050000000745058,0.0358296334743499,298.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.5201702117919922,0.050000000745058,0.0485104210674762,298.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.5201702117919922,0.050000000745058,0.2301125526428222,285.5632019042969,284.95001220703125,294.3783264160156,292.4447021484375,296.82037353515625,298.6338195800781,285.10552978515625,1.0,0.163313090801239,0.6536447405815125,0.6536447405815125,0.6000000238418579,1.0,-0.4908504784107208,0.2250648885965347,0.2657855749130249,0.0957215577363967,1.0,1.0,0.0,30.5376091003418,60.0,10836.3388671875,0.0,32.23178482055664,1.0,282.9802551269531,284.63702392578125,295.493408203125,296.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,9299.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038829922676086,1.0,0.0,0.0,1.5668189525604248,1.5668238401412964,1.6380653278247337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3758.70849609375,0.0,129.8343505859375,1895.4371337890625,0.0,1641.5306396484375,0.41153684258461,1.0,0.0,3.0,1.0,0.0
18079680,298.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5102347135543823,0.050000000745058,0.046180635690689,298.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5102347135543823,0.050000000745058,0.0486304350197315,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5102347135543823,0.050000000745058,0.0359182730317115,298.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5102347135543823,0.050000000745058,0.0486304350197315,298.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5102347135543823,0.050000000745058,0.230681836605072,285.000732421875,284.95001220703125,294.39666748046875,292.4579467773437,295.8931579589844,298.58465576171875,284.9107971191406,1.0,0.1693711131811142,0.7690964937210083,0.7690964937210083,0.4000000059604645,1.0,-0.4920648038387298,0.3467697203159332,0.1452950686216354,0.216928482055664,0.7828008532524109,0.7828008532524109,0.0,33.60514450073242,60.0,10593.3876953125,0.0,34.926212310791016,1.0,283.1283569335937,284.5811767578125,294.9658508300781,296.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,11586.6748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242057681083679,1.0,0.0,0.0,1.7253446578979492,1.7253507375717163,1.986301469969476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3913.07470703125,0.0,174.46324157714844,1895.4371337890625,0.0,1071.7135009765625,0.4426662027835846,1.0,0.0,3.0,1.0,0.0
18079740,298.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5024216175079346,0.050000000745058,0.0462858080863952,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5024216175079346,0.050000000745058,0.0487411879003047,298.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5024216175079346,0.050000000745058,0.0360000729560852,298.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5024216175079346,0.050000000745058,0.0487411879003047,298.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.5024216175079346,0.050000000745058,0.2312072068452835,284.8756103515625,284.95001220703125,294.4150085449219,292.4712829589844,294.8829650878906,298.5406494140625,284.8468933105469,1.0,0.1747646629810333,0.8845482468605042,0.8845482468605042,0.2000000029802322,1.0,-0.4931858777999878,0.4556934535503387,0.0374924391508102,0.3253714144229889,0.6914377808570862,0.6914377808570862,0.0,36.436561584472656,60.0,10436.283203125,-0.0,37.42752456665039,1.0,283.194091796875,284.6028747558594,294.7708435058594,295.69268798828125,293.1499938964844,293.1499938964844,283.1499938964844,16379.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416942238807678,1.0,0.0,0.0,1.7415831089019775,1.7415900230407717,2.0238663012150937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3982.314453125,0.0,195.7624664306641,1895.4371337890625,0.0,652.8194580078125,0.4523615837097168,1.0,0.0,3.0,1.0,0.0
18079800,298.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.4960876405239105,0.050000000745058,0.0463827848434448,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.4960876405239105,0.050000000745058,0.0488433092832565,298.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.4960876405239105,0.050000000745058,0.0360754989087581,298.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.4960876405239105,0.050000000745058,0.0488433092832565,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.4960876405239105,0.050000000745058,0.2316916286945343,284.8477783203125,284.95001220703125,294.4333190917969,292.4847412109375,294.4530029296875,298.5030517578125,284.8551940917969,1.0,0.179545372724533,1.0,1.0,0.0,1.0,-0.4942201375961303,0.4942183196544647,1.8265907328895992e-06,0.3636909127235412,0.6413056254386902,0.6413056254386902,0.0,39.03822708129883,60.0,10319.1982421875,-0.0,39.72666931152344,1.0,283.22607421875,284.6912841796875,294.7652893066406,295.59869384765625,293.1499938964844,293.1499938964844,283.1499938964844,20554.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676707684993744,1.0,0.0,0.0,1.6533015966415403,1.6533088684082031,1.8238856114294322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4008.560546875,0.0,187.11080932617188,1895.4371337890625,0.0,417.0500183105469,0.4401873350143432,1.0,0.0,3.0,1.0,0.0
18079860,298.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.4908134341239929,0.050000000745058,0.0464715547859668,298.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.4908134341239929,0.050000000745058,0.0489367842674255,298.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.4908134341239929,0.050000000745058,0.0361445434391498,298.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.4908134341239929,0.050000000745058,0.0489367842674255,298.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.4908134341239929,0.050000000745058,0.2321350425481796,284.88653564453125,284.95001220703125,294.45166015625,292.49835205078125,294.4473876953125,298.4714050292969,284.9195861816406,1.0,0.1837843507528305,1.0,1.0,0.0,1.0,-0.4951652288436889,0.4951648712158203,3.586341392747272e-07,0.3646155893802643,0.638066291809082,0.638066291809082,0.0,41.4143180847168,60.0,10371.2275390625,-0.0,41.83012008666992,1.0,283.24420166015625,284.7970275878906,294.8653259277344,295.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,20575.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080676436424255,1.0,0.0,0.0,1.5749696493148804,1.5749765634536743,1.6551516068830097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4092.62744140625,0.0,167.96290588378906,1895.4371337890625,0.0,290.0868225097656,0.4290154874324798,1.0,0.0,3.0,1.0,0.0
18079920,298.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.4863274097442627,0.050000000745058,0.0465517863631248,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.4863274097442627,0.050000000745058,0.0490212701261043,298.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.4863274097442627,0.050000000745058,0.0362069457769393,298.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.4863274097442627,0.050000000745058,0.0490212701261043,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.4863274097442627,0.050000000745058,0.2325358092784881,284.94793701171875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4451904296875,284.9712829589844,1.0,0.1875277608633041,1.0,1.0,0.0,1.0,-0.4960201680660248,0.4960198104381561,3.594615805013746e-07,0.3655098676681518,0.668383777141571,0.668383777141571,0.0,43.56246566772461,48.0,10588.115234375,-0.0,43.73857498168945,1.0,283.2518005371094,284.8411560058594,295.0331420898437,295.7971496582031,293.1499938964844,293.1499938964844,283.1499938964844,18328.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675574362277984,1.0,0.0,0.0,1.588488221168518,1.588494896888733,1.68368728736823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.5595703125,0.0,163.8553466796875,1895.4371337890625,0.0,221.8085327148437,0.4287093877792358,1.0,0.0,3.0,1.0,0.0
18079980,298.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4842953979969024,0.050000000745058,0.0465891063213348,298.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4842953979969024,0.050000000745058,0.0490605719387531,298.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4842953979969024,0.050000000745058,0.036235973238945,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4842953979969024,0.050000000745058,0.0490605719387531,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.4842953979969024,0.050000000745058,0.2327222377061844,284.9763488769531,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.4236145019531,284.9783020019531,1.0,0.188924640417099,1.0,1.0,0.0,1.0,-0.4964180886745453,0.4964177310466766,3.599236322315847e-07,0.3660804331302643,0.6926504969596863,0.6926504969596863,0.0,44.56330490112305,48.0,10679.013671875,-0.0,44.62984848022461,1.0,283.2522888183594,284.8258361816406,295.2308959960937,296.001708984375,293.1499938964844,293.1499938964844,283.1499938964844,16927.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3475109934806824,1.0,0.0,0.0,1.62782621383667,1.6278326511383057,1.768110848843208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4352.85595703125,0.0,168.5887908935547,1895.4371337890625,0.0,190.5209045410156,0.434148222208023,1.0,0.0,3.0,1.0,0.0
18080040,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.4840430617332458,0.050000000745058,0.0465937666594982,298.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.4840430617332458,0.050000000745058,0.0490654818713665,298.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.4840430617332458,0.050000000745058,0.0362395979464054,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.4840430617332458,0.050000000745058,0.0490654818713665,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.4840430617332458,0.050000000745058,0.2327455133199691,284.9744567871094,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4056396484375,284.9697265625,1.0,0.1889759302139282,1.0,1.0,0.0,1.0,-0.4964678585529327,0.4964675009250641,3.600910076784203e-07,0.366391658782959,0.7000786066055298,0.7000786066055298,0.0,44.69074630737305,36.0,10764.3134765625,-0.0,44.74332809448242,1.0,283.25177001953125,284.8110656738281,295.4136962890625,296.1988525390625,293.1499938964844,293.1499938964844,283.1499938964844,16481.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343516081571579,1.0,0.0,0.0,1.6556603908538818,1.6556669473648071,1.8290937475740066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4412.099609375,0.0,173.8906707763672,1895.4371337890625,0.0,184.36070251464844,0.4392798542976379,1.0,0.0,3.0,1.0,0.0
18080100,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.4852572381496429,0.050000000745058,0.0465713813900947,298.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.4852572381496429,0.050000000745058,0.0490419082343578,298.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.4852572381496429,0.050000000745058,0.0362221859395504,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.4852572381496429,0.050000000745058,0.0490419082343578,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.4852572381496429,0.050000000745058,0.2326336950063705,284.9583740234375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3907165527344,284.94732666015625,1.0,0.1877896040678024,1.0,1.0,0.0,1.0,-0.4962294697761535,0.4962291121482849,3.599955391564436e-07,0.3664524555206299,0.6951360702514648,0.6951360702514648,0.0,44.09455108642578,36.0,10737.3642578125,-0.0,44.21194839477539,1.0,283.24932861328125,284.7727966308594,295.5619201660156,296.37554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16792.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514247238636017,1.0,0.0,0.0,1.6895503997802734,1.6895571947097778,1.90473997463414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4418.20751953125,0.0,183.50604248046875,1895.4371337890625,0.0,196.5701904296875,0.4444549083709717,1.0,0.0,3.0,1.0,0.0
18080160,298.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.4878668189048767,0.050000000745058,0.0465238541364669,298.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.4878668189048767,0.050000000745058,0.048991858959198,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.490351140499115,0.1618075668811798,0.0367019101977348,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.4878668189048767,0.050000000745058,0.048991858959198,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.4878668189048767,0.050000000745058,0.2323962897062301,284.9407043457031,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.37841796875,284.9358825683594,1.0,0.1854894459247589,1.0,1.0,0.0,1.0,-0.4963339567184448,0.4963335990905761,3.601394666929991e-07,0.3666500747203827,0.6827135682106018,0.6827135682106018,0.0,42.829345703125,54.0,10699.1962890625,-0.0,43.15693283081055,1.0,283.2489929199219,284.7673034667969,295.6546936035156,296.4920959472656,293.1499938964844,293.1499938964844,283.1499938964844,17737.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647439777851105,1.0,0.0,0.0,1.6821051836013794,1.6821120977401731,1.88799020861552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4395.478515625,0.0,184.8602905273437,1895.4371337890625,0.0,217.35919189453125,0.4447800517082214,1.0,0.0,3.0,1.0,0.0
18080220,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7432215809822083,0.1650963425636291,0.1323075592517852,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.5086973309516907,0.050000000745058,0.0486504025757312,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7532901763916016,0.1612461805343628,0.1073433682322502,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.5086973309516907,0.050000000745058,0.0486504025757312,298.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.5086973309516907,0.050000000745058,0.2307765632867813,285.0237121582031,284.95001220703125,294.5616760253906,292.5818786621094,294.5585327148437,298.3410339355469,285.1455078125,1.0,0.1897483617067337,1.0,1.0,0.0,1.0,-0.6809341907501221,0.6809336543083191,5.376811600399378e-07,0.5138144493103027,0.7399533987045288,0.7399533987045288,0.0,35.78342056274414,54.0,13246.8916015625,-0.0,59.51400375366211,1.0,283.2496643066406,285.0268249511719,295.71539306640625,296.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,16888.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803171515464782,1.0,0.0,0.0,1.691066026687622,1.6910728216171265,1.908158822061523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.87255859375,0.0,184.2299041748047,1895.4371337890625,0.0,242.3550262451172,0.4478863179683685,1.0,0.0,3.0,1.0,0.0
18080280,298.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.7810977101325989,0.1590362340211868,0.1456873118877411,298.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.7129517793655396,0.1545294374227523,0.115527831017971,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.7780190110206604,0.158075138926506,0.1120063066482544,298.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.5188974142074585,0.050000000745058,0.0485235974192619,298.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.5188974142074585,0.050000000745058,0.2301750481128692,285.35845947265625,284.95001220703125,294.5799865722656,292.5960998535156,294.5773010253906,298.2484130859375,285.4436340332031,1.0,0.1960182338953018,1.0,1.0,0.0,1.0,-0.7823038697242737,0.7823032140731812,6.481143373093801e-07,0.5911439657211304,1.0,1.0,0.0,33.52019119262695,57.0,15527.9267578125,-0.0,71.94111633300781,1.0,283.245361328125,285.2247619628906,295.8246459960937,296.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,12060.3388671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4076535403728485,1.0,0.0,0.0,1.830761194229126,1.8307677507400515,2.236437666169877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5227.13037109375,0.0,204.73716735839844,1895.4371337890625,0.0,289.3348999023437,0.4791305959224701,1.0,0.0,3.0,1.0,0.0
18080340,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.7997235059738159,0.1574926078319549,0.1429612189531326,298.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5568542480469,0.7882605791091919,0.1513439714908599,0.1443425416946411,298.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.7995434403419495,0.1580895185470581,0.1111190691590309,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7468761205673218,0.152293175458908,0.122743934392929,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.5367226004600525,0.050000000745058,0.2293374389410019,285.5543518066406,284.95001220703125,294.59832763671875,292.6103515625,294.5960388183594,298.1686706542969,285.6022033691406,1.0,0.2027022838592529,1.0,1.0,0.0,1.0,-0.9005189538002014,0.9005181789398193,7.910439876468445e-07,0.6794512271881104,1.0,1.0,0.0,30.233726501464844,57.0,17681.97265625,-0.0,87.99574279785156,1.0,283.2351379394531,285.3008117675781,295.9390869140625,297.1315612792969,293.1499938964844,293.1499938964844,283.1499938964844,12067.9931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457467198371887,1.0,0.0,0.0,2.012596845626831,2.0126044750213623,2.7027570581594773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5359.61083984375,0.0,261.6590270996094,1895.4371337890625,0.0,365.3987121582031,0.5109714269638062,1.0,0.0,3.0,1.0,0.0
18080400,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.803466796875,0.8953593969345093,0.1603023260831833,0.102836437523365,298.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.961461067199707,0.1498191803693771,0.131241425871849,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.8953593969345093,0.1611854285001754,0.0799838975071907,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.971204936504364,0.1501311510801315,0.1352620273828506,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.9030616879463196,0.1397445797920227,0.5266541838645935,285.7968139648437,284.95001220703125,294.6166687011719,292.6246337890625,294.61474609375,298.1117248535156,285.8421630859375,1.0,0.2140142172574997,1.0,1.0,0.0,1.0,-1.170257806777954,1.1702566146850586,1.1851822137032286e-06,0.877471923828125,1.0,1.0,0.0,16.092689514160156,77.0,21549.87890625,-0.0,123.54425811767578,1.0,283.2288513183594,285.4689636230469,296.0155029296875,297.37969970703125,293.1499938964844,293.1499938964844,283.1499938964844,10905.5302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880744516849518,1.0,0.0,0.0,2.199618101119995,2.199626445770264,3.228404352739745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5543.62548828125,0.0,325.7674255371094,1895.4371337890625,0.0,471.66455078125,0.5485634207725525,1.0,0.0,3.0,1.0,0.0
18080460,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.8952924013137817,0.1692455410957336,0.1027863547205925,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.9360078573226928,0.1516126990318298,0.1220012903213501,298.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.8952924013137817,0.16864974796772,0.0799449458718299,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758056640625,0.9537881016731262,0.1505626291036605,0.1282698363065719,297.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.9564321041107178,0.1355971395969391,0.6131638288497925,286.0832214355469,284.95001220703125,294.635009765625,292.63897705078125,294.63336181640625,298.10357666015625,286.1136474609375,1.0,0.22725211083889,1.0,1.0,0.0,1.0,-1.2579354047775269,1.2579340934753418,1.3440543398246518e-06,0.9505020380020142,1.0,1.0,0.0,17.415176391601562,77.0,23724.5859375,-0.0,150.4966583251953,1.0,283.22344970703125,285.6445617675781,296.0828857421875,297.64776611328125,293.1499938964844,293.1499938964844,283.1499938964844,12252.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355461239814758,1.0,0.0,0.0,2.3314874172210693,2.3314967155456543,3.627099829373037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5723.5966796875,0.0,387.9405517578125,1895.4371337890625,0.0,628.8880615234375,0.5785293579101562,1.0,0.0,3.0,1.0,0.0
18080520,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.9262648224830629,0.1746634095907211,0.1252124607563018,297.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18603515625,0.9575212001800536,0.1518235653638839,0.1439739018678665,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.951045036315918,0.1729716807603836,0.104356825351715,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.9536791443824768,0.1496329456567764,0.1423671245574951,297.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.9134591221809388,0.132565826177597,0.6032781004905701,286.18817138671875,284.95001220703125,294.6533203125,292.65338134765625,294.6517944335937,298.07305908203125,286.2014465332031,1.0,0.2421945929527282,1.0,1.0,0.0,1.0,-1.3367401361465454,1.3367387056350708,1.4964301726649865e-06,1.0140377283096311,1.0,1.0,0.0,20.061006546020508,97.0,25136.703125,-0.0,182.7126007080078,1.0,283.2203063964844,285.6893615722656,296.0900573730469,297.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,13338.9296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793458819389343,1.0,0.0,0.0,2.4326770305633545,2.432687282562256,3.948774178752501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.60400390625,0.0,440.6760864257813,1895.4371337890625,0.0,820.2164306640625,0.6057837009429932,1.0,0.0,3.0,1.0,0.0
18080580,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467956542969,0.9056714177131652,0.174303337931633,0.1575569361448288,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24591064453125,0.8625697493553162,0.1513076275587082,0.1437745690345764,298.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.9025589227676392,0.1727377921342849,0.1213428676128387,297.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.8590893149375916,0.1492779105901718,0.1420238465070724,297.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2450561523437,0.8253852128982544,0.130694106221199,0.5938739776611328,286.2474365234375,284.95001220703125,294.6716613769531,292.66778564453125,294.6701965332031,298.0134582519531,286.2521057128906,1.0,0.2576523423194885,1.0,1.0,0.0,1.0,-1.3859299421310425,1.3859283924102783,1.597298933120328e-06,1.053901195526123,1.0,1.0,0.0,26.706552505493164,97.0,26234.857421875,-0.0,215.49061584472656,1.0,283.2171936035156,285.7063903808594,296.0514831542969,297.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,14870.55078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615355908870697,1.0,0.0,0.0,2.5283796787261963,2.528390884399414,4.265578752438161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5875.251953125,0.0,497.1500244140625,1895.4371337890625,0.0,1017.615966796875,0.628536581993103,1.0,0.0,3.0,1.0,0.0
18080640,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.8199631571769714,0.1737065017223358,0.1572308391332626,297.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.7848324775695801,0.153054803609848,0.1452946811914444,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.8178727030754089,0.1723784357309341,0.1213021054863929,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.7793951630592346,0.1494863927364349,0.1423665881156921,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.7449038028717041,0.1294209510087967,0.5886528491973877,286.1981506347656,284.95001220703125,294.69000244140625,292.6822204589844,294.68853759765625,297.9535217285156,286.1927185058594,1.0,0.2718112766742706,1.0,1.0,0.0,1.0,-1.386001706123352,1.386000156402588,1.5967847275533131e-06,1.0532653331756592,1.0,1.0,0.0,37.62267303466797,85.0,26465.76171875,-0.0,240.56056213378903,1.0,283.2148132324219,285.6361694335937,295.9790344238281,297.85479736328125,293.1499938964844,293.1499938964844,283.1499938964844,15511.6533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408339738845825,1.0,0.0,0.0,2.623330593109131,2.623342514038086,4.591973663536919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5874.4326171875,0.0,552.6184692382812,1895.4371337890625,0.0,1178.80712890625,0.6521188616752625,1.0,0.0,3.0,1.0,0.0
18080700,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.7824807167053223,0.1745104193687439,0.1576577275991439,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.7505985498428345,0.1538470685482025,0.1465112119913101,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1471252441406,0.7803047299385071,0.172956570982933,0.1216261833906173,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479797363281,0.7449009418487549,0.1500467956066131,0.1430454105138778,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.7112146019935608,0.128677561879158,0.5857034921646118,286.1462707519531,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,297.90673828125,286.1366577148437,1.0,0.2810159027576446,1.0,1.0,0.0,1.0,-1.385635495185852,1.385633945465088,1.5959735719661694e-06,1.052922248840332,1.0,1.0,0.0,45.56687927246094,85.0,26721.6015625,-0.0,259.1497802734375,1.0,283.2122802734375,285.5697021484375,295.9032897949219,297.80438232421875,293.1499938964844,293.1499938964844,283.1499938964844,16681.453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566426157951355,1.0,0.0,0.0,2.7204511165618896,2.720463752746582,4.938274287269451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5873.30224609375,0.0,616.2957763671875,1895.4371337890625,0.0,1286.83837890625,0.6729430556297302,1.0,0.0,3.0,1.0,0.0
18080760,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.7640666961669922,0.1761399358510971,0.1589458137750625,297.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.7339967489242554,0.1548981070518493,0.1476086974143982,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.761542797088623,0.1741417944431305,0.1223954483866691,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1040954589844,0.7283000946044922,0.1508996337652206,0.1439245492219925,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.6911411285400391,0.1283342838287353,0.5842542052268982,286.10321044921875,284.95001220703125,294.7266540527344,292.7110900878906,294.7251892089844,297.8691711425781,286.0990600585937,1.0,0.2878312766551971,1.0,1.0,0.0,1.0,-1.3887344598770142,1.38873291015625,1.6023724356273306e-06,1.0553312301635742,1.0,1.0,0.0,51.095703125,73.0,26958.39453125,-0.0,273.47760009765625,1.0,283.2107238769531,285.5291748046875,295.8392639160156,297.7438049316406,293.1499938964844,293.1499938964844,283.1499938964844,17484.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653950810432434,1.0,0.0,0.0,2.785155773162842,2.7851693630218506,5.17597698035388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5870.2705078125,0.0,661.3251342773438,1895.4371337890625,0.0,1349.0977783203125,0.6928369998931885,1.0,0.0,3.0,1.0,0.0
18080820,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.755910336971283,0.1782878786325454,0.160778522491455,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.7259476184844971,0.1561735123395919,0.1488452851772308,297.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.7528036236763,0.1757394075393676,0.1234712898731231,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682373046875,0.7200167775154114,0.1519922763109207,0.1449816673994064,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.6803176999092102,0.1283286064863205,0.5841221213340759,286.0672302246094,284.95001220703125,294.7449951171875,292.7255554199219,294.7435302734375,297.8383178710937,286.0624694824219,1.0,0.2925641536712646,1.0,1.0,0.0,1.0,-1.3948185443878174,1.3948168754577637,1.6150420378835406e-06,1.0601208209991455,1.0,1.0,0.0,54.665374755859375,73.0,27236.80078125,-0.0,284.4972229003906,1.0,283.2089233398437,285.4834289550781,295.7978820800781,297.7068786621094,293.1499938964844,293.1499938964844,283.1499938964844,18544.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696433424949646,1.0,0.0,0.0,2.868130683898926,2.8681447505950928,5.488973897627147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5877.8828125,0.0,722.2255859375,1895.4371337890625,0.0,1379.9176025390625,0.7097968459129333,1.0,0.0,3.0,1.0,0.0
18080880,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7539158463478088,0.1807526797056198,0.1629126518964767,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7231931686401367,0.1576237976551056,0.150201678276062,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.7501027584075928,0.177605926990509,0.1247306540608406,297.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.7170064449310303,0.153269737958908,0.1461701691150665,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.6755585670471191,0.1285866647958755,0.5850123167037964,286.0534973144531,284.95001220703125,294.7633361816406,292.739990234375,294.7618713378906,297.81219482421875,286.05328369140625,1.0,0.2955836951732635,1.0,1.0,0.0,1.0,-1.403014063835144,1.4030123949050903,1.6322319424943998e-06,1.0665924549102783,1.0,1.0,0.0,56.59346389770508,61.0,27524.01171875,-0.0,292.6085205078125,1.0,283.2081298828125,285.4706726074219,295.77587890625,297.683837890625,293.1499938964844,293.1499938964844,283.1499938964844,19112.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713358759880066,1.0,0.0,0.0,2.911933660507202,2.911948204040528,5.657913106915657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5889.4404296875,0.0,755.8073120117188,1895.4371337890625,0.0,1392.30322265625,0.7249666452407837,1.0,0.0,3.0,1.0,0.0
18080940,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.7565420866012573,0.1834269911050796,0.1652411520481109,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.7245748043060303,0.1592105478048324,0.1516552567481994,297.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.7519213557243347,0.1796566992998123,0.1261138916015625,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.7182298302650452,0.1546913087368011,0.1474643796682357,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.6754295825958252,0.1290555298328399,0.5867404341697693,286.0267639160156,284.95001220703125,294.7816772460937,292.75439453125,294.7802124023437,297.7898254394531,286.0225524902344,1.0,0.2971017956733703,1.0,1.0,0.0,1.0,-1.412842035293579,1.4128403663635254,1.6530128732483718e-06,1.0743623971939087,1.0,1.0,0.0,57.06072616577149,61.0,27797.21875,-0.0,298.0130615234375,1.0,283.206298828125,285.4267578125,295.7758483886719,297.6973876953125,293.1499938964844,293.1499938964844,283.1499938964844,20251.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672550618648529,1.0,0.0,0.0,2.9974253177642822,2.997440814971924,5.995012202220096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5906.443359375,0.0,824.3505249023438,1895.4371337890625,0.0,1401.2296142578125,0.7401338815689087,1.0,0.0,3.0,1.0,0.0
18081000,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.7626632452011108,0.1862176060676574,0.1676580011844635,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.7290388941764832,0.1608830839395523,0.15316042304039,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.7571482062339783,0.1818094402551651,0.1275542825460434,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7225727438926697,0.1562040150165558,0.1488162130117416,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.678749144077301,0.1296644806861877,0.5889961123466492,286.01513671875,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.77008056640625,286.012939453125,1.0,0.2974345088005066,1.0,1.0,0.0,1.0,-1.4236087799072266,1.4236071109771729,1.6759803429522435e-06,1.0828773975372314,1.0,1.0,0.0,56.39007568359375,49.0,28079.421875,-0.0,301.1405639648437,1.0,283.205322265625,285.4101867675781,295.78497314453125,297.7171936035156,293.1499938964844,293.1499938964844,283.1499938964844,20958.046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737933158874512,1.0,0.0,0.0,3.0492947101593018,3.0493106842041016,6.204290343703178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5925.67724609375,0.0,867.8906860351562,1895.4371337890625,0.0,1410.39306640625,0.7552008628845215,1.0,0.0,3.0,1.0,0.0
18081060,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7716659903526306,0.1890803128480911,0.1701259315013885,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7359278798103333,0.1626106202602386,0.1546968519687652,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.7651735544204712,0.1840213537216186,0.1290248930454254,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.7292654514312744,0.1577753275632858,0.1502032130956649,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.6847858428955078,0.1303655505180359,0.5915903449058533,286.00018310546875,284.95001220703125,294.8183288574219,292.7831420898437,294.81689453125,297.752197265625,285.99908447265625,1.0,0.2968961596488952,1.0,1.0,0.0,1.0,-1.434959888458252,1.4349582195281982,1.7004191477099084e-06,1.0918537378311155,1.0,1.0,0.0,54.88602066040039,49.0,28424.869140625,-0.0,302.5259704589844,1.0,283.20416259765625,285.3891906738281,295.8006591796875,297.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,21825.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675585150718689,1.0,0.0,0.0,3.111724376678467,3.111741065979004,6.460937811425538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5948.47509765625,0.0,922.2958984375,1895.4371337890625,0.0,1423.6614990234375,0.7685036063194275,1.0,0.0,3.0,1.0,0.0
18081120,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7837889194488525,0.1920086741447448,0.1726284921169281,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.7454866766929626,0.1643857359886169,0.1562531292438507,297.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7762494683265686,0.1862811893224716,0.1305117011070251,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7384750247001648,0.1593971103429794,0.1516133695840835,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.6936454176902771,0.1311450749635696,0.5944417119026184,286.0013427734375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7360534667969,286.0032653808594,1.0,0.2955584228038788,1.0,1.0,0.0,1.0,-1.446732997894287,1.4467313289642334,1.7260090316995047e-06,1.1011611223220823,1.0,1.0,0.0,52.62893295288086,37.0,28743.14453125,-0.0,302.2518615722656,1.0,283.2036437988281,285.3890991210937,295.8168640136719,297.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,22283.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776175498962402,1.0,0.0,0.0,3.144259214401245,3.1442761421203613,6.596749244636158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5970.7041015625,0.0,951.52880859375,1895.4371337890625,0.0,1438.79150390625,0.7809048891067505,1.0,0.0,3.0,1.0,0.0
18081180,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.799297034740448,0.1949792355298996,0.1751598119735717,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7582098841667175,0.1661913096904754,0.1578240841627121,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7906978130340576,0.1885668337345123,0.1320085376501083,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7506821155548096,0.1610519140958786,0.1530407965183258,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7054679989814758,0.1319818049669265,0.5974940657615662,285.9914245605469,284.95001220703125,294.8550109863281,292.811767578125,294.8536071777344,297.72137451171875,285.9898986816406,1.0,0.2935286164283752,1.0,1.0,0.0,1.0,-1.458831787109375,1.4588299989700315,1.752564685375546e-06,1.1107230186462402,1.0,1.0,0.0,49.72775650024414,37.0,29039.328125,-0.0,300.5034484863281,1.0,283.202392578125,285.3641967773437,295.83642578125,297.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,23281.103515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680332601070404,1.0,0.0,0.0,3.212733030319214,3.2127506732940674,6.887198082949908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5994.05859375,0.0,1015.1648559570312,1895.4371337890625,0.0,1459.1336669921875,0.792722225189209,1.0,0.0,3.0,1.0,0.0
18081240,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8177492022514343,0.1979611217975616,0.177691102027893,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7746488451957703,0.1680026650428772,0.1593888849020004,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8086456060409546,0.190849095582962,0.1334951967000961,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.7665153741836548,0.1627147346735,0.15446437895298,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.719692051410675,0.1328463703393936,0.600626528263092,285.9897155761719,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7077331542969,285.9908752441406,1.0,0.2909366190433502,1.0,1.0,0.0,1.0,-1.4710030555725098,1.471001386642456,1.7795446183299646e-06,1.1203396320343018,1.0,1.0,0.0,46.32818984985352,25.0,29344.29296875,-0.0,297.493408203125,1.0,283.2017822265625,285.3598022460937,295.8539733886719,297.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,23822.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832994222640991,1.0,0.0,0.0,3.251037836074829,3.25105619430542,7.052407227092772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6016.2958984375,0.0,1051.800048828125,1895.4371337890625,0.0,1481.5301513671875,0.8053054213523865,1.0,0.0,3.0,1.0,0.0
