time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.839313268661499,0.200954407453537,0.1802184283733368,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7958447933197021,0.1698150336742401,0.1609409898519516,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.8294576406478882,0.193123310804367,0.1349661499261856,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7871628403663635,0.1643805205821991,0.1558773219585418,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7365110516548157,0.1337313950061798,0.6037957072257996,285.9857788085937,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6950988769531,285.9852905273437,1.0,0.2878243327140808,1.0,1.0,0.0,1.0,-1.48316752910614,1.483165621757507,1.8067735254589928e-06,1.1299465894699097,1.0,1.0,0.0,42.480499267578125,25.0,29669.05078125,-0.0,293.2826538085937,1.0,283.20086669921875,285.34490966796875,295.8710327148437,297.8925170898437,293.1499938964844,293.1499938964844,283.1499938964844,24680.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686559796333313,1.0,0.0,0.0,3.3090038299560547,3.309022665023804,7.306137490559195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6040.720703125,0.0,1109.0699462890625,1895.4371337890625,0.0,1506.342529296875,0.8160514831542969,1.0,0.0,3.0,1.0,0.0
18081360,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8674754500389099,0.2039480358362198,0.1827355325222015,297.6141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8218454718589783,0.1716178804636001,0.1624735891819,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8557964563369751,0.1953785419464111,0.1364160478115081,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8134325742721558,0.1660382747650146,0.1572723686695099,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7586512565612793,0.134622648358345,0.6069497466087341,285.9870300292969,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6832580566406,285.9879455566406,1.0,0.284297376871109,1.0,1.0,0.0,1.0,-1.4952315092086792,1.495229721069336,1.83403949449712e-06,1.139470100402832,1.0,1.0,0.0,38.28982925415039,25.0,29958.875,-0.0,288.0697631835937,1.0,283.2002868652344,285.3419494628906,295.885986328125,297.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,25202.837890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898092031478882,1.0,0.0,0.0,3.343864679336548,3.343883991241455,7.46089142467099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6061.5478515625,0.0,1144.4935302734375,1895.4371337890625,0.0,1531.27587890625,0.8276716470718384,1.0,0.0,3.0,1.0,0.0
18081420,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.8958765864372253,0.2069353014230728,0.185288980603218,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8454263806343079,0.173406183719635,0.1640356481075287,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8824103474617004,0.1976102888584137,0.1378819197416305,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.836641788482666,0.1676825433969497,0.1586979925632476,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7809395790100098,0.1355116814374923,0.610301673412323,285.98516845703125,284.95001220703125,294.9283447265625,292.86822509765625,294.9269714355469,297.6720275878906,285.9853210449219,1.0,0.2822984457015991,1.0,1.0,0.0,1.0,-1.5076661109924316,1.5076642036437988,1.862407316366444e-06,1.14927339553833,1.0,1.0,0.0,35.09108352661133,25.0,30289.216796875,-0.0,285.470458984375,1.0,283.19952392578125,285.33111572265625,295.9008483886719,297.96044921875,293.1499938964844,293.1499938964844,283.1499938964844,26005.474609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931220889091492,1.0,0.0,0.0,3.396693706512451,3.3967134952545166,7.698499189245922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6085.755859375,0.0,1199.599853515625,1895.4371337890625,0.0,1556.90234375,0.837569534778595,1.0,0.0,3.0,1.0,0.0
18081480,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.9268366694450378,0.2099087685346603,0.1878525465726852,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8702107071876526,0.1751710474491119,0.1656005084514618,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.9101479053497314,0.1998088508844375,0.1393426656723022,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8605284094810486,0.1693043559789657,0.1601274609565735,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8038332462310791,0.1363891363143921,0.6137259006500244,285.9900817871094,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6613464355469,285.9913024902344,1.0,0.2808769643306732,1.0,1.0,0.0,1.0,-1.52020263671875,1.5202007293701172,1.8912940049631288e-06,1.1591575145721436,1.0,1.0,0.0,32.47829818725586,25.0,30581.29296875,-0.0,284.3772277832031,1.0,283.1990661621094,285.33135986328125,295.9141845703125,297.99127197265625,293.1499938964844,293.1499938964844,283.1499938964844,26484.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962965726852417,1.0,0.0,0.0,3.427840232849121,3.4278604984283447,7.840331477382279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6107.02587890625,0.0,1232.9031982421875,1895.4371337890625,0.0,1581.6495361328125,0.8482203483581543,1.0,0.0,3.0,1.0,0.0
18081540,297.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9603427648544312,0.2128656655550003,0.1904186308383941,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8974828720092773,0.1769118905067443,0.1671597957611084,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.9427621364593506,0.2019747495651245,0.1407937109470367,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8870347738265991,0.1709028482437133,0.1615520715713501,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8265997171401978,0.1372519582509994,0.61716628074646,285.98956298828125,284.95001220703125,294.9649963378906,292.89599609375,294.9636535644531,297.65106201171875,285.98980712890625,1.0,0.2798896133899688,1.0,1.0,0.0,1.0,-1.5327376127243042,1.5327357053756714,1.920460135806934e-06,1.1690359115600586,1.0,1.0,0.0,30.212602615356445,25.0,30905.47265625,-0.0,284.1590270996094,1.0,283.19830322265625,285.32177734375,295.92828369140625,298.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,27274.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995317935943604,1.0,0.0,0.0,3.478591203689575,3.478612184524536,8.074211450548319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6130.84814453125,0.0,1288.479736328125,1895.4371337890625,0.0,1607.0601806640625,0.8575394749641418,1.0,0.0,3.0,1.0,0.0
18081600,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.9888604283332824,0.2158218473196029,0.1929858326911926,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9278826713562012,0.1786229461431503,0.1687060594558715,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9733536839485168,0.2041017711162567,0.1422282457351684,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9155285358428956,0.1724722385406494,0.1629643887281417,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.8493867516517639,0.1380946189165115,0.6205915808677673,285.99676513671875,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.6412048339844,285.9988708496094,1.0,0.2793105542659759,1.0,1.0,0.0,1.0,-1.5448267459869385,1.544824719429016,1.9488688849378377e-06,1.178569793701172,1.0,1.0,0.0,28.32075500488281,28.0,31201.5234375,-0.0,284.77593994140625,1.0,283.197998046875,285.32635498046875,295.9408569335937,298.0543518066406,293.1499938964844,293.1499938964844,283.1499938964844,27662.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025876641273499,1.0,0.0,0.0,3.503222703933716,3.5032436847686768,8.188960691768443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6152.3203125,0.0,1316.044677734375,1895.4371337890625,0.0,1631.2340087890625,0.8673998713493347,1.0,0.0,3.0,1.0,0.0
18081660,297.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.9935668110847472,0.2192042171955108,0.195742979645729,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.9326974153518676,0.1802798360586166,0.1702988743782043,297.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.9777037501335144,0.2062901109457016,0.143725574016571,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.9200470447540284,0.1739881336688995,0.1644238531589508,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.8520857095718384,0.138896957039833,0.6242844462394714,285.99139404296875,284.95001220703125,295.0016784667969,292.92333984375,295.0003356933594,297.6327819824219,285.9891357421875,1.0,0.2791520655155182,1.0,1.0,0.0,1.0,-1.543325424194336,1.5433235168457031,1.9461745068838354e-06,1.1781662702560425,1.0,1.0,0.0,28.21739959716797,28.0,31345.91015625,-0.0,286.52264404296875,1.0,283.1972351074219,285.3078308105469,295.9541320800781,298.08648681640625,293.1499938964844,293.1499938964844,283.1499938964844,28506.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056488394737244,1.0,0.0,0.0,3.556255578994751,3.556277275085449,8.438771601504413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6168.75,0.0,1376.7222900390625,1895.4371337890625,0.0,1655.6146240234375,0.8762891888618469,1.0,0.0,3.0,1.0,0.0
18081720,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.9719969630241394,0.2239893674850464,0.1724118441343307,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.9537854194641112,0.1818869709968567,0.1717807799577713,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.9943804144859314,0.2089495360851287,0.145203948020935,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.941232204437256,0.1754554510116577,0.1657733619213104,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.8679065704345703,0.1397034972906112,0.6275970339775085,285.9721374511719,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.63250732421875,285.9756164550781,1.0,0.2794572710990906,1.0,1.0,0.0,1.0,-1.5552513599395752,1.5552493333816528,1.9734795841941377e-06,1.186697483062744,1.0,1.0,0.0,27.271137237548828,48.0,31534.52734375,-0.0,283.8238525390625,1.0,283.1968688964844,285.2960205078125,295.9619140625,298.098876953125,293.1499938964844,293.1499938964844,283.1499938964844,28964.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079049944877625,1.0,0.0,0.0,3.5847134590148926,3.584735631942749,8.574369871894305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6175.49755859375,0.0,1410.0382080078125,1895.4371337890625,0.0,1673.6876220703125,0.8863828182220459,1.0,0.0,3.0,1.0,0.0
18081780,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9795896410942078,0.2284164130687713,0.1845390498638153,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.9419222474098206,0.1835018545389175,0.1733606457710266,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9865782856941224,0.2110348343849182,0.1471153497695922,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.9288558959960938,0.1769084185361862,0.1672012358903885,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.857400119304657,0.1405085921287536,0.6314056515693665,285.9754943847656,284.95001220703125,295.038330078125,292.9502258300781,295.0370178222656,297.6284484863281,285.9783020019531,1.0,0.282866358757019,1.0,1.0,0.0,1.0,-1.5654006004333496,1.5653985738754272,1.9975093437096803e-06,1.1945006847381592,1.0,1.0,0.0,28.427824020385746,48.0,31837.1484375,-0.0,294.3474426269531,1.0,283.1962585449219,285.2899169921875,295.97149658203125,298.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,29723.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097635865211487,1.0,0.0,0.0,3.631402492523194,3.631425142288208,8.799176498541783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6198.88525390625,0.0,1465.8538818359375,1895.4371337890625,0.0,1688.640869140625,0.8947638869285583,1.0,0.0,3.0,1.0,0.0
18081840,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9915130734443665,0.2313275784254074,0.2007283568382263,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.9302719235420228,0.1850413978099823,0.1748659908771515,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.977264642715454,0.2126196324825287,0.1483530700206756,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.9171409606933594,0.1783142387866974,0.1685773581266403,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8477251529693604,0.141284555196762,0.6351330280303955,285.99761962890625,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6195983886719,286.0023193359375,1.0,0.2885298132896423,1.0,1.0,0.0,1.0,-1.5918155908584597,1.591813564300537,2.0614002096408512e-06,1.2152315378189087,1.0,1.0,0.0,29.942535400390625,66.0,32331.28125,-0.0,311.468994140625,1.0,283.1958923339844,285.30523681640625,295.9873962402344,298.1625061035156,293.1499938964844,293.1499938964844,283.1499938964844,30187.38671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122737169265747,1.0,0.0,0.0,3.659626245498657,3.65964937210083,8.936485755839385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6234.24755859375,0.0,1500.2989501953125,1895.4371337890625,0.0,1708.9283447265625,0.9044485092163086,1.0,0.0,3.0,1.0,0.0
18081900,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.9747852683067322,0.232444554567337,0.2087985575199127,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.8996695280075073,0.1865945309400558,0.1764520555734634,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9476671814918518,0.2143670171499252,0.1496226787567138,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8883001804351807,0.1797309815883636,0.170035645365715,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8235017657279968,0.1420183181762695,0.639112651348114,286.0199890136719,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6037902832031,286.02203369140625,1.0,0.2952423095703125,1.0,1.0,0.0,1.0,-1.613506555557251,1.613504409790039,2.115300503646722e-06,1.232669711112976,1.0,1.0,0.0,33.17018508911133,66.0,32820.96875,-0.0,330.5738525390625,1.0,283.19537353515625,285.3133544921875,296.0074768066406,298.2126159667969,293.1499938964844,293.1499938964844,283.1499938964844,30925.28125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715741753578186,1.0,0.0,0.0,3.704083681106568,3.7041075229644775,9.15492705644283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6273.533203125,0.0,1555.6434326171875,1895.4371337890625,0.0,1737.1290283203125,0.9123876690864564,1.0,0.0,3.0,1.0,0.0
18081960,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.931494951248169,0.2343562096357345,0.2104007601737976,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.8621603846549988,0.188081607222557,0.1780725121498108,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.9035434126853944,0.2161213606595993,0.1509817689657211,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.8516606688499451,0.1810809969902038,0.1715271472930908,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277099609375,0.7891358137130737,0.1426573395729065,0.6430575847625732,286.028076171875,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5910339355469,286.02935791015625,1.0,0.3026434183120727,1.0,1.0,0.0,1.0,-1.6251208782196045,1.6251187324523926,2.144148538718582e-06,1.2416815757751465,1.0,1.0,0.0,38.21287155151367,84.0,33092.3125,-0.0,350.4775390625,1.0,283.19500732421875,285.31500244140625,296.02423095703125,298.25128173828125,293.1499938964844,293.1499938964844,283.1499938964844,31365.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194855809211731,1.0,0.0,0.0,3.7303812503814697,3.730405330657959,9.285381565860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.76513671875,0.0,1589.0126953125,1895.4371337890625,0.0,1767.7908935546875,0.9217315912246704,1.0,0.0,3.0,1.0,0.0
18082020,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.8950255513191223,0.2366231977939605,0.2124412804841995,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8326335549354553,0.189520850777626,0.179672285914421,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.8706241250038147,0.2178548723459243,0.1523558944463729,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03155517578125,0.8228919506072998,0.1823832690715789,0.1729977577924728,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.031494140625,0.7598974108695984,0.1432507634162902,0.6468587517738342,286.0315856933594,284.95001220703125,295.1116638183594,293.0023803710937,295.11041259765625,297.5803527832031,286.03228759765625,1.0,0.3106551766395569,1.0,1.0,0.0,1.0,-1.637468934059143,1.6374667882919312,2.175209601773531e-06,1.2513656616210938,1.0,1.0,0.0,43.876220703125,84.0,33410.73046875,-0.0,372.6925964355469,1.0,283.19451904296875,285.3109741210937,296.0379943847656,298.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,32075.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231115102767944,1.0,0.0,0.0,3.772355318069458,3.7723798751831055,9.495514063928568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6318.98046875,0.0,1643.2572021484375,1895.4371337890625,0.0,1797.6978759765625,0.929340362548828,1.0,0.0,3.0,1.0,0.0
18082080,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.8666977882385254,0.2390873879194259,0.2147892415523529,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8074659705162048,0.1909090727567672,0.1812466979026794,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.8435393571853638,0.219552680850029,0.1537285596132278,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.7969720959663391,0.1836345642805099,0.1744430512189865,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7360925674438477,0.143803060054779,0.650562584400177,286.04058837890625,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5709228515625,286.04254150390625,1.0,0.3192294836044311,1.0,1.0,0.0,1.0,-1.650008201599121,1.6500059366226196,2.207037368862075e-06,1.2611979246139526,1.0,1.0,0.0,50.2010612487793,72.0,33698.19921875,-0.0,397.1946411132813,1.0,283.1942749023437,285.3164978027344,296.0487976074219,298.3148193359375,293.1499938964844,293.1499938964844,283.1499938964844,32445.248046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264007329940796,1.0,0.0,0.0,3.7940192222595215,3.794044017791748,9.604889328329591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.3701171875,0.0,1671.7308349609375,1895.4371337890625,0.0,1825.0028076171875,0.93809974193573,1.0,0.0,3.0,1.0,0.0
18082140,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8555475473403931,0.241638034582138,0.217168316245079,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7958361506462097,0.1922534108161926,0.1826698929071426,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.83248370885849,0.2212129235267639,0.1549976468086242,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7853437662124634,0.1848421394824981,0.1757371723651886,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.7258114814758301,0.144323855638504,0.6535974144935608,286.0433044433594,284.95001220703125,295.1483459472656,293.0274963378906,295.1470947265625,297.562255859375,286.043701171875,1.0,0.3238985538482666,1.0,1.0,0.0,1.0,-1.6612958908081057,1.661293625831604,2.2359627109835856e-06,1.2700705528259275,1.0,1.0,0.0,53.80221176147461,72.0,33991.29296875,-0.0,413.6409912109375,1.0,283.1937561035156,285.31005859375,296.05963134765625,298.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,33210.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295289635658264,1.0,0.0,0.0,3.8384885787963854,3.838513851165772,9.831363740886443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6363.0244140625,0.0,1731.2052001953125,1895.4371337890625,0.0,1851.1226806640625,0.9455047845840454,1.0,0.0,3.0,1.0,0.0
18082200,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8523264527320862,0.2442453503608703,0.2195363789796829,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.7916795015335083,0.193568080663681,0.1839887201786041,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505065917969,0.8286681771278381,0.2228442281484604,0.1561914086341858,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.7811413407325745,0.1860218048095703,0.1769278347492218,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7216504812240601,0.1448270380496978,0.6561941504478455,286.05059814453125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.55419921875,286.0523681640625,1.0,0.3269390165805816,1.0,1.0,0.0,1.0,-1.671703815460205,1.6717015504837036,2.262823045384721e-06,1.2782354354858398,1.0,1.0,0.0,55.63566207885742,60.0,34247.98828125,-0.0,424.7612609863281,1.0,283.19354248046875,285.3147277832031,296.0692443847656,298.3700866699219,293.1499938964844,293.1499938964844,283.04998779296875,33550.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323369383811951,1.0,0.0,0.0,3.85808038711548,3.8581061363220215,9.931980002875207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6492.88427734375,0.0,1757.8494873046875,1895.4371337890625,0.0,1874.69091796875,0.9530302286148072,1.0,0.0,3.0,1.0,0.0
18082260,297.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8542104363441467,0.2468841820955276,0.2219037115573883,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.7924368381500244,0.1948458850383758,0.185227170586586,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.8295204639434814,0.2244325429201126,0.1573251336812973,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.781766951084137,0.1871680170297622,0.1780403703451156,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.721544623374939,0.1453078836202621,0.6584649682044983,286.02947998046875,284.95001220703125,295.1849975585937,293.0518798828125,295.18377685546875,297.546630859375,286.0208435058594,1.0,0.3285090625286102,1.0,1.0,0.0,1.0,-1.681457281112671,1.6814550161361694,2.2881731638335623e-06,1.2858843803405762,1.0,1.0,0.0,56.1286506652832,60.0,34762.94921875,-0.0,431.7908935546875,1.0,283.1250305175781,285.2702331542969,296.1028137207031,298.4788513183594,293.1499938964844,293.1499938964844,283.04998779296875,34223.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384853363037109,1.0,0.0,0.0,3.896580457687378,3.896606683731079,1.0131192311746418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6474.8251953125,0.0,1811.0015869140625,1895.4371337890625,0.0,1926.6898193359373,0.9595155715942384,1.0,0.0,3.0,1.0,0.0
18082320,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.8598771691322327,0.2494324892759323,0.2241971939802169,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.796808123588562,0.196034237742424,0.186362162232399,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8338011503219604,0.2259086668491363,0.1583709567785263,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7859465479850769,0.1882294714450836,0.1790535748004913,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7244196534156799,0.1457235068082809,0.6603373289108276,285.9911499023437,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53863525390625,285.9896545410156,1.0,0.3289049565792084,1.0,1.0,0.0,1.0,-1.6902949810028076,1.6902927160263062,2.311300931978621e-06,1.2928199768066406,1.0,1.0,0.0,55.58378601074219,48.0,35029.1171875,-0.0,435.3688659667969,1.0,283.0966796875,285.23486328125,296.109619140625,298.4814758300781,293.1499938964844,293.1499938964844,282.75,34604.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430077195167542,1.0,0.0,0.0,3.9182441234588623,3.918270587921143,1.024415837491688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6801.21337890625,0.0,1841.375732421875,1895.4371337890625,0.0,1965.27001953125,0.9647501707077026,1.0,0.0,3.0,1.0,0.0
18082380,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8691273331642151,0.2519191801548004,0.2264057397842407,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8044705986976624,0.1971544176340103,0.1873966604471206,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8412721753120422,0.2273028641939163,0.159332126379013,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.7933926582336426,0.1892256885766983,0.1799695491790771,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7299500703811646,0.1460878103971481,0.6618142127990723,285.9153137207031,284.95001220703125,295.2216796875,293.07550048828125,295.220458984375,297.5305480957031,285.88629150390625,1.0,0.3282915949821472,1.0,1.0,0.0,1.0,-1.6982169151306152,1.6982145309448242,2.332151098016766e-06,1.2990341186523438,1.0,1.0,0.0,54.15512847900391,48.0,36061.16015625,-0.0,435.8823852539063,1.0,282.8815612792969,285.1068725585937,296.176025390625,298.7274169921875,293.1499938964844,293.1499938964844,282.75,34928.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556421756744385,1.0,0.0,0.0,3.936514377593994,3.9365410804748535,1.0339915661461418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6675.83984375,0.0,1867.25439453125,1895.4371337890625,0.0,2074.4599609375,0.9689448475837708,1.0,0.0,3.0,1.0,0.0
18082440,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.8814921379089355,0.2540852129459381,0.2283972352743148,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943725585937,0.8145450353622437,0.1980592161417007,0.1882617324590683,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8515670895576477,0.2284275591373443,0.1601411551237106,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8035733699798584,0.190013900399208,0.1807214170694351,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.7377156615257263,0.1462819278240203,0.6626425385475159,285.7933654785156,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5203857421875,285.7874450683594,1.0,0.3267973363399505,1.0,1.0,0.0,1.0,-1.7045177221298218,1.7045153379440308,2.3488419174100272e-06,1.3039966821670532,1.0,1.0,0.0,52.06344223022461,36.0,36322.42578125,-0.0,433.516845703125,1.0,282.8054504394531,285.00811767578125,296.1640625,298.6638488769531,293.1499938964844,293.1499938964844,282.45001220703125,35170.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626584768295288,1.0,0.0,0.0,3.950157403945923,3.9501841068267822,1.0411710036350996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.82470703125,0.0,1886.7359619140625,1895.4371337890625,0.0,2135.930419921875,0.9721916913986206,1.0,0.0,3.0,1.0,0.0
18082500,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8973013162612915,0.2562151253223419,0.2302239388227462,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046813964844,0.8268319964408875,0.198895052075386,0.1889784932136535,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8651365041732788,0.2294825911521911,0.1608240902423858,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8162072896957397,0.1907341927289962,0.1813285946846008,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.748046875,0.1464123278856277,0.6628668904304504,285.7011413574219,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5101928710937,285.6712646484375,1.0,0.3245636820793152,1.0,1.0,0.0,1.0,-1.7093909978866575,1.7093886137008667,2.3617915303475456e-06,1.3078265190124512,1.0,1.0,0.0,49.425052642822266,36.0,37307.86328125,-0.0,428.70263671875,1.0,282.5818786621094,284.8691711425781,296.1985778808594,298.8518981933594,293.1499938964844,293.1499938964844,282.45001220703125,35359.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736163139343262,1.0,0.0,0.0,3.960760354995728,3.960787534713745,1.0467680340298102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6774.2890625,0.0,1901.97021484375,1895.4371337890625,0.0,2233.0185546875,0.9747099876403807,1.0,0.0,3.0,1.0,0.0
18082560,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.574951171875,0.9181342124938964,0.2581173777580261,0.2319043129682541,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8423073291778564,0.1995634138584137,0.1895610690116882,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8827669620513916,0.2303355783224105,0.1613937318325042,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.8313515186309814,0.1912918090820312,0.1818045824766159,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.7617053389549255,0.1464056372642517,0.662544310092926,285.5749816894531,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4987487792969,285.5690002441406,1.0,0.3216783702373504,1.0,1.0,0.0,1.0,-1.7129780054092407,1.7129756212234497,2.3713726022833725e-06,1.310662865638733,1.0,1.0,0.0,46.324214935302734,25.0,37514.8203125,-0.0,421.7605285644531,1.0,282.50457763671875,284.7681884765625,296.17095947265625,298.7544250488281,293.1499938964844,293.1499938964844,282.1499938964844,35504.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781760096549988,1.0,0.0,0.0,3.968883752822876,3.9689109325408936,1.0510660786167136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7027.94091796875,0.0,1913.69677734375,1895.4371337890625,0.0,2273.779296875,0.9766496419906616,1.0,0.0,3.0,1.0,0.0
18082620,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9454687237739564,0.2600449323654175,0.2334950417280197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8620884418487549,0.2002016603946685,0.1900441497564315,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9049354791641236,0.2311679273843765,0.1618831306695938,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862365722656,0.8502736687660217,0.1918186992406845,0.1821828037500381,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.7793236970901489,0.146366149187088,0.661801278591156,285.4820251464844,284.95001220703125,295.2950134277344,293.1201477050781,295.2937927246094,297.4879455566406,285.4520263671875,1.0,0.3183819651603699,1.0,1.0,0.0,1.0,-1.715618133544922,1.7156157493591309,2.3784318727848586e-06,1.3127440214157104,1.0,1.0,0.0,42.9322395324707,25.0,38453.90625,-0.0,413.3908081054688,1.0,282.2815246582031,284.6292724609375,296.1996765136719,298.92755126953125,293.1499938964844,293.1499938964844,282.1499938964844,35618.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867156267166138,1.0,0.0,0.0,3.975220203399658,3.975247383117676,1.054424842550361e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6862.767578125,0.0,1922.877197265625,1895.4371337890625,0.0,2350.64013671875,0.9781494736671448,1.0,0.0,3.0,1.0,0.0
18082680,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3552551269531,0.9761682152748108,0.2617771625518799,0.2349901497364044,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.8882060050964355,0.2007005661725998,0.1904340386390686,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.9361022114753724,0.2318299263715744,0.1622943729162216,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8753699064254761,0.1922101974487304,0.1824696362018585,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.802253246307373,0.1462153196334839,0.6606821417808533,285.3553161621094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4761962890625,285.3495483398437,1.0,0.3146684765815735,1.0,1.0,0.0,1.0,-1.7173773050308228,1.7173749208450315,2.383170567554771e-06,1.3141531944274902,1.0,1.0,0.0,39.285003662109375,25.0,38619.00390625,-0.0,403.7437438964844,1.0,282.2053527832031,284.52899169921875,296.1730651855469,298.8236083984375,293.1499938964844,293.1499938964844,281.8500061035156,35705.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894819378852844,1.0,0.0,0.0,3.980091094970703,3.9801182746887207,1.0570104223006638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7123.34814453125,0.0,1929.954345703125,1895.4371337890625,0.0,2375.676025390625,0.9793080687522888,1.0,0.0,3.0,1.0,0.0
18082740,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.9980365037918092,0.2635624408721924,0.2364327013492584,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9123734831809998,0.2011918723583221,0.1907971948385238,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.9630030989646912,0.2324960976839065,0.1626813113689422,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.8984674215316772,0.1925929933786392,0.1827307194471359,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8215809464454651,0.1460521519184112,0.6594772934913635,285.2608947753906,284.95001220703125,295.3316650390625,293.1410217285156,295.3304748535156,297.4653625488281,285.2312316894531,1.0,0.3121886253356933,1.0,1.0,0.0,1.0,-1.7188661098480225,1.7188637256622314,2.3871721168688964e-06,1.3153351545333862,1.0,1.0,0.0,36.601593017578125,25.0,39524.43359375,0.0,396.7464294433594,1.0,281.9828796386719,284.38916015625,296.2051696777344,298.9977722167969,293.1499938964844,293.1499938964844,281.8500061035156,35773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966940402984619,1.0,0.0,0.0,3.983840942382813,3.983868360519409,1.0590031251922485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6951.73291015625,0.0,1935.4144287109373,1895.4371337890625,0.0,2441.23876953125,0.980199933052063,1.0,0.0,3.0,1.0,0.0
18082800,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.995400369167328,0.2669006586074829,0.2244217991828918,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9276127219200134,0.2015193104743957,0.1911221742630005,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.9766885042190552,0.2328811883926391,0.1630255728960037,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.9121454358100892,0.1928169578313827,0.1829557120800018,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.8316892385482788,0.1457689106464386,0.6581726670265198,285.11578369140625,284.95001220703125,295.3500061035156,293.1510925292969,295.3487854003906,297.45867919921875,285.1061096191406,1.0,0.309714525938034,1.0,1.0,0.0,1.0,-1.711275935173035,1.7112735509872437,2.3643876829737565e-06,1.3073374032974243,1.0,1.0,0.0,35.048885345458984,28.0,39442.51171875,0.0,386.2666320800781,1.0,281.9065856933594,284.27099609375,296.1808166503906,298.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,35825.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983863949775696,1.0,0.0,0.0,3.986735820770264,3.986763000488281,1.0605426723486744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7194.4833984375,0.0,1939.636474609375,1895.4371337890625,0.0,2456.681640625,0.9808884859085084,1.0,0.0,3.0,1.0,0.0
18082860,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8785362243652344,0.2710821330547333,0.242961511015892,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8014978170394897,0.2028865963220596,0.1926914304494857,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8394593000411987,0.235113114118576,0.1644860655069351,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7894594073295593,0.1939669996500015,0.1843769997358322,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7211374044418335,0.1458583325147628,0.6614799499511719,284.891845703125,284.95001220703125,295.36834716796875,293.1606140136719,295.3670349121094,297.4655456542969,284.8482971191406,1.0,0.3014192581176758,1.0,1.0,0.0,1.0,-1.489029049873352,1.4890272617340088,1.8545263174019047e-06,1.1672208309173584,0.9401080012321472,0.9401080012321472,0.0,53.62295913696289,28.0,37125.50390625,0.0,377.8095703125,1.0,281.68377685546875,284.0121765136719,296.1993103027344,298.97369384765625,293.1499938964844,293.1499938964844,281.54998779296875,36525.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027582764625549,1.0,0.0,0.0,3.9831080436706543,3.983135461807251,1.0586135203993765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6851.7392578125,0.0,1940.59619140625,1895.4371337890625,0.0,2496.67041015625,0.979385495185852,1.0,0.0,3.0,1.0,0.0
18082920,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.99878591299057,0.275697648525238,0.2431270182132721,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.9090425968170166,0.204696923494339,0.1936650872230529,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9610559940338136,0.237808346748352,0.1657845377922058,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.8948966860771179,0.1955444663763046,0.185154914855957,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8157213926315308,0.1471698582172393,0.6608307361602783,284.7348937988281,284.95001220703125,295.3866577148437,293.1694030761719,295.3853759765625,297.47393798828125,284.747802734375,1.0,0.3014114797115326,1.0,1.0,0.0,1.0,-1.6154199838638306,1.6154178380966189,2.139796833944274e-06,1.251230001449585,0.7781291604042053,0.7781291604042053,0.0,35.75715637207031,31.0,37710.1328125,0.0,364.5510559082031,1.0,281.6114807128906,283.9593200683594,296.1327819824219,298.7107238769531,293.1499938964844,293.1499938964844,281.8500061035156,49448.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958070039749146,1.0,0.0,0.0,3.674041509628296,3.6740682125091553,9.007026164908893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6198.09423828125,0.0,1661.3699951171875,1895.4371337890625,0.0,2433.1533203125,0.9161786437034608,1.0,0.0,3.0,1.0,0.0
18082980,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9837772846221924,0.2815384268760681,0.1924633234739303,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9720892310142516,0.2058189809322357,0.1948362439870834,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9837772846221924,0.240329161286354,0.1496936976909637,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9574800729751588,0.1969117969274521,0.186289295554161,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8643737435340881,0.1478922069072723,0.6651117205619812,284.90966796875,284.95001220703125,295.4049987792969,293.17742919921875,295.4037780761719,297.4859619140625,284.9843139648437,1.0,0.2998885214328766,1.0,1.0,0.0,1.0,-1.669851779937744,1.669849514961243,2.2603639990848023e-06,1.2787349224090576,0.875643253326416,0.875643253326416,0.0,31.22967529296875,31.0,38452.015625,0.0,353.58660888671875,1.0,281.7986145019531,284.208740234375,296.0146484375,298.36334228515625,293.1499938964844,293.1499938964844,281.8500061035156,34303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728677988052368,1.0,0.0,0.0,3.7426371574401855,3.742661714553833,9.346493357043072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6498.8564453125,0.0,1625.6795654296875,1895.4371337890625,0.0,2226.346923828125,0.9264103770256042,1.0,0.0,3.0,1.0,0.0
18083040,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9842731356620787,0.2879986763000488,0.1934797316789627,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.9714147448539734,0.2056691795587539,0.1950969099998474,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9842731356620787,0.2421254962682724,0.1504842340946197,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.9568873643875122,0.196622610092163,0.1866170912981033,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8635053634643555,0.1475044339895248,0.6654269695281982,285.1264343261719,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.4964904785156,285.1295471191406,1.0,0.299980491399765,1.0,1.0,0.0,1.0,-1.6696343421936035,1.669632077217102,2.259712573504657e-06,1.2784903049468994,1.0,1.0,0.0,31.310752868652344,51.0,38679.6015625,0.0,354.4386901855469,1.0,281.8826599121094,284.310302734375,296.0744323730469,298.5487670898437,293.1499938964844,293.1499938964844,281.54998779296875,32719.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634583711624146,1.0,0.0,0.0,3.806337356567383,3.806362390518189,9.667359108789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7054.23828125,0.0,1688.55712890625,1895.4371337890625,0.0,2142.974365234375,0.9387467503547668,1.0,0.0,3.0,1.0,0.0
18083100,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9873100519180298,0.2928249537944793,0.2001571506261825,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9642372131347656,0.2058475911617279,0.1951931565999984,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9873100519180298,0.2434465289115905,0.155677780508995,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9488930702209472,0.1966592073440551,0.1865859627723693,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8566592931747437,0.147367313504219,0.6646072268486023,285.0628662109375,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.500732421875,285.0350341796875,1.0,0.3032701015472412,1.0,1.0,0.0,1.0,-1.6829591989517212,1.6829568147659302,2.2942367650102824e-06,1.2888381481170654,1.0,1.0,0.0,32.17338943481445,51.0,39741.953125,0.0,364.0357971191406,1.0,281.6876525878906,284.19061279296875,296.2287292480469,298.94219970703125,293.1499938964844,293.1499938964844,281.54998779296875,33431.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747231125831604,1.0,0.0,0.0,3.85124444961548,3.8512699604034415,9.896815527099534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6978.666015625,0.0,1748.52197265625,1895.4371337890625,0.0,2242.893798828125,0.9487686157226562,1.0,0.0,3.0,1.0,0.0
18083160,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9915547370910645,0.2954224646091461,0.2112451344728469,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9517374634742736,0.2059870660305023,0.1953818947076797,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9924463629722596,0.2433531284332275,0.1648706793785095,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.935452163219452,0.1966741383075714,0.1866495460271835,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8459853529930115,0.1471501141786575,0.6640240550041199,284.9512939453125,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4919738769531,284.948974609375,1.0,0.3085360825061798,1.0,1.0,0.0,1.0,-1.7071861028671265,1.7071837186813354,2.357852281420492e-06,1.307660460472107,0.9686686396598816,0.9686686396598816,0.0,33.7137565612793,71.0,40281.01171875,0.0,381.69769287109375,1.0,281.61053466796875,284.1005249023437,296.2682189941406,298.97174072265625,293.1499938964844,293.1499938964844,281.25,34851.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843931913375854,1.0,0.0,0.0,3.869059801101685,3.869085788726807,9.988590363718686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7284.4453125,0.0,1781.70068359375,1895.4371337890625,0.0,2329.672607421875,0.9531444311141968,1.0,0.0,3.0,1.0,0.0
