time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9967710375785828,0.2961121499538421,0.2305517047643661,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9283159971237184,0.2061963379383087,0.1956286430358886,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9826895594596864,0.2420960366725921,0.1700003296136856,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.911919891834259,0.1967668831348419,0.1867824494838714,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8281911015510559,0.1468766182661056,0.6633248329162598,284.8929443359375,284.95001220703125,295.47833251953125,293.2025146484375,295.4771423339844,297.4731750488281,284.8697814941406,1.0,0.3154879510402679,1.0,1.0,0.0,1.0,-1.735843062400818,1.7358406782150269,2.4346770715055754e-06,1.3300737142562866,0.9261872172355652,0.9261872172355652,0.0,36.3482551574707,71.0,41585.0,0.0,405.7384338378906,1.0,281.39178466796875,283.994384765625,296.3216247558594,299.2136535644531,293.1499938964844,293.1499938964844,281.25,36198.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986830472946167,1.0,0.0,0.0,3.862481594085693,3.862507581710816,9.954652568922029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7151.47021484375,0.0,1784.2314453125,1895.4371337890625,0.0,2459.390625,0.9520872235298156,1.0,0.0,3.0,1.0,0.0
18083280,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.2939388155937195,0.2559685409069061,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8977646827697754,0.2063435763120651,0.1959182471036911,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.9523311853408812,0.2413606196641922,0.1693985164165496,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8834858536720276,0.1968086808919906,0.1869676411151886,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8036972284317017,0.146432489156723,0.6623101830482483,284.8333435058594,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.4432373046875,284.8404541015625,1.0,0.323752611875534,1.0,1.0,0.0,1.0,-1.7651537656784058,1.7651512622833252,2.5147410269710235e-06,1.3529380559921265,0.8509764075279236,0.8509764075279236,0.0,40.25257873535156,91.0,41746.7265625,0.0,434.62689208984375,1.0,281.3133850097656,283.96929931640625,296.29541015625,299.1371765136719,293.1499938964844,293.1499938964844,281.54998779296875,42186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065578937530518,1.0,0.0,0.0,3.743408679962158,3.7434349060058594,9.350348477710212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6626.99560546875,0.0,1687.064697265625,1895.4371337890625,0.0,2531.53173828125,0.9253805875778198,1.0,0.0,3.0,1.0,0.0
18083340,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9663457274436952,0.291171133518219,0.2634123265743255,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8546329736709595,0.206663504242897,0.1963868588209152,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9004429578781128,0.2413226217031479,0.1693174093961715,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8417962789535522,0.197020873427391,0.1873365044593811,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7638145089149475,0.14599609375,0.6615279912948608,284.9794616699219,284.95001220703125,295.5150146484375,293.21112060546875,295.51385498046875,297.4111328125,285.0093078613281,1.0,0.3324347734451294,1.0,1.0,0.0,1.0,-1.7761309146881104,1.7761284112930298,2.546019686633372e-06,1.3621889352798462,0.9288196563720704,0.9288196563720704,0.0,47.23569488525391,91.0,41447.98046875,0.0,461.8486633300781,1.0,281.5055236816406,284.1496887207031,296.1895751953125,298.83172607421875,293.1499938964844,293.1499938964844,281.54998779296875,37329.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988408207893372,1.0,0.0,0.0,3.697617053985596,3.6976418495178223,9.122989581555884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6784.61865234375,0.0,1596.8690185546875,1895.4371337890625,0.0,2460.831787109375,0.9197854399681092,1.0,0.0,3.0,1.0,0.0
18083400,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9117486476898192,0.2910242676734924,0.2626347839832306,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8155116438865662,0.207239493727684,0.1971952468156814,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8559514284133911,0.2418477833271026,0.1697807013988495,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8027622103691101,0.1974835842847824,0.1880397647619247,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.7277546525001526,0.1457276493310928,0.6617255210876465,285.0837097167969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321960449219,297.3944396972656,285.0855407714844,1.0,0.3410127758979797,1.0,1.0,0.0,1.0,-1.7708752155303955,1.770872712135315,2.533867700549308e-06,1.3599753379821775,1.0,1.0,0.0,56.51909255981445,94.0,41589.734375,0.0,488.4569091796875,1.0,281.5837707519531,284.21112060546875,296.18408203125,298.88787841796875,293.1499938964844,293.1499938964844,281.25,32481.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945455312728882,1.0,0.0,0.0,3.793567895889282,3.793592691421509,9.602604222891389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7339.50537109375,0.0,1671.478515625,1895.4371337890625,0.0,2421.664794921875,0.9373193383216858,1.0,0.0,3.0,1.0,0.0
18083460,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8887414336204529,0.2921797931194305,0.2632976770401001,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7961349487304688,0.2077577412128448,0.1979607492685318,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8364132642745972,0.2423823028802871,0.1703394502401352,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7831668257713318,0.1978982239961624,0.1887021362781524,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7103698253631592,0.1454709321260452,0.6616990566253662,284.9947814941406,284.95001220703125,295.5516662597656,293.2173767089844,295.5505065917969,297.38543701171875,284.9654541015625,1.0,0.347834974527359,1.0,1.0,0.0,1.0,-1.7787656784057615,1.7787631750106812,2.5544782147335354e-06,1.3651169538497925,0.9913240671157836,0.9913240671157836,0.0,62.46183395385742,94.0,42492.55859375,0.0,510.1654357910156,1.0,281.388671875,284.06842041015625,296.2787780761719,299.2014465332031,293.1499938964844,293.1499938964844,281.25,33385.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052352666854858,1.0,0.0,0.0,3.8454413414001465,3.8454668521881104,9.867012522590812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.890625,0.0,1741.064697265625,1895.4371337890625,0.0,2519.385986328125,0.9473095536231996,1.0,0.0,3.0,1.0,0.0
18083520,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8710734248161316,0.2932672798633575,0.2644858658313751,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7797421216964722,0.2079781889915466,0.1985214799642563,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8206363320350647,0.2425870299339294,0.1707508414983749,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7671411633491516,0.1980322301387787,0.1891736835241317,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.694429337978363,0.1450395882129669,0.6611796617507935,284.8733825683594,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.3758544921875,284.871826171875,1.0,0.3536227345466614,1.0,1.0,0.0,1.0,-1.781304955482483,1.7813023328781128,2.5624131012591533e-06,1.3677589893341064,0.8991946578025818,0.8991946578025818,0.0,68.13800811767578,82.0,42457.5390625,0.0,529.026611328125,1.0,281.3116760253906,283.9807434082031,296.2816772460937,299.15673828125,293.1499938964844,293.1499938964844,280.95001220703125,37727.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121894001960754,1.0,0.0,0.0,3.800183534622192,3.800209283828736,9.636124786993603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7473.828125,0.0,1720.2196044921875,1895.4371337890625,0.0,2583.369873046875,0.9382472038269044,1.0,0.0,3.0,1.0,0.0
18083580,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8627026677131653,0.2945770621299743,0.2656799554824829,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7713690996170044,0.2081570029258728,0.1988341510295868,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8123229742050171,0.2427932769060135,0.1709857732057571,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.759001612663269,0.1981273293495178,0.1894062608480453,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.6857045888900757,0.1445994824171066,0.6598175764083862,284.8258361816406,284.95001220703125,295.5883483886719,293.2214050292969,295.5871887207031,297.3677673339844,284.8035888671875,1.0,0.3564827442169189,1.0,1.0,0.0,1.0,-1.7820416688919067,1.7820391654968262,2.565125441833516e-06,1.3688390254974363,0.8392435908317566,0.8392435908317566,0.0,71.41243743896484,82.0,43025.71875,0.0,539.4464721679688,1.0,281.0982666015625,283.9003295898437,296.3059387207031,299.3235778808594,293.1499938964844,293.1499938964844,280.95001220703125,40404.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216392993927002,1.0,0.0,0.0,3.7114417552948,3.711467266082764,9.191335266223176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7280.78466796875,0.0,1636.1121826171875,1895.4371337890625,0.0,2670.76318359375,0.9196240305900574,1.0,0.0,3.0,1.0,0.0
18083640,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8597119450569153,0.2958546280860901,0.2668850123882293,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7677181363105774,0.2082441747188568,0.1990152448415756,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8085587620735168,0.2429099529981613,0.1711378693580627,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7554181814193726,0.1981352716684341,0.1895107477903366,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.681378185749054,0.1441125720739364,0.6580119729042053,284.7673645019531,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.3598022460937,284.7746887207031,1.0,0.3577460348606109,1.0,1.0,0.0,1.0,-1.781847596168518,1.781844973564148,2.564769602031447e-06,1.3688308000564575,0.7431668639183044,0.7431668639183044,0.0,72.94383239746094,70.0,41958.390625,0.0,543.96240234375,1.0,281.0181579589844,283.8870849609375,296.2662048339844,299.1860046386719,293.1499938964844,293.1499938964844,281.25,50668.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244177103042603,1.0,0.0,0.0,3.4722912311553955,3.472316026687622,8.04499109108292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6654.248046875,0.0,1448.706298828125,1895.4371337890625,0.0,2696.544189453125,0.8615554571151733,1.0,0.0,3.0,1.0,0.0
18083700,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8608944416046143,0.2977747023105621,0.2682638466358185,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7677052021026611,0.2086123526096344,0.1992010325193405,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8085921406745911,0.2434181869029998,0.171327531337738,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7553146481513977,0.1984116584062576,0.189617246389389,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6804801225662231,0.1438457667827606,0.6562201976776123,284.98492431640625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3564758300781,285.01220703125,1.0,0.3576954901218414,1.0,1.0,0.0,1.0,-1.781927466392517,1.7819249629974363,2.564454689490958e-06,1.3684790134429932,0.8600744605064392,0.8600744605064392,0.0,73.03551483154297,70.0,41945.390625,0.0,544.2947998046875,1.0,281.1912841796875,284.14471435546875,296.1495056152344,298.8188781738281,293.1499938964844,293.1499938964844,281.25,38440.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109750747680664,1.0,0.0,0.0,3.358917713165283,3.3589396476745605,7.528216201535542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.2509765625,0.0,1249.6014404296875,1895.4371337890625,0.0,2572.17578125,0.850446879863739,1.0,0.0,3.0,1.0,0.0
18083760,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8667485117912292,0.3001642823219299,0.2702108025550842,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7717104554176331,0.2092640697956085,0.1996619999408722,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8128212094306946,0.2442750483751297,0.1717975437641143,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7590541243553162,0.1989616304636001,0.1899852901697158,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6833878755569458,0.1438289135694503,0.6554371118545532,285.04302978515625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3577575683594,285.04010009765625,1.0,0.3566783368587494,1.0,1.0,0.0,1.0,-1.784881591796875,1.7848790884017944,2.571469167378382e-06,1.3698303699493408,0.9258831143379213,0.9258831143379213,0.0,71.72672271728516,58.0,42141.87109375,0.0,542.29541015625,1.0,281.28375244140625,284.15545654296875,296.1504211425781,298.87896728515625,293.1499938964844,293.1499938964844,280.95001220703125,31938.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028513789176941,1.0,0.0,0.0,3.5110867023468018,3.511108875274658,8.225767373915005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7349.8994140625,0.0,1354.8123779296875,1895.4371337890625,0.0,2497.523193359375,0.8732483386993408,1.0,0.0,3.0,1.0,0.0
18083820,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8754633069038391,0.3022221326828003,0.2721371352672577,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.778296172618866,0.2098026871681213,0.2001493573188781,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8194245100021362,0.2449487000703811,0.1722781211137771,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7652850151062012,0.1994067579507827,0.1903800666332245,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6887249946594238,0.1437709778547287,0.6549034118652344,284.9515380859375,284.95001220703125,295.6616516113281,293.2235717773437,295.6605224609375,297.357177734375,284.923583984375,1.0,0.3548524677753448,1.0,1.0,0.0,1.0,-1.7881907224655151,1.788188099861145,2.5789554456423502e-06,1.3710484504699707,0.886371374130249,0.886371374130249,0.0,69.52759552001953,58.0,42914.3984375,0.0,537.8134765625,1.0,281.10650634765625,284.0190734863281,296.25274658203125,299.1944274902344,293.1499938964844,293.1499938964844,280.95001220703125,33493.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810822606086731,1.0,0.0,0.0,3.56907320022583,3.5690958499908447,8.499711157128331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7271.23291015625,0.0,1426.6416015625,1895.4371337890625,0.0,2570.7705078125,0.8841186165809631,1.0,0.0,3.0,1.0,0.0
18083880,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8856332302093506,0.3037556707859039,0.273618072271347,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7862657904624939,0.2100690454244613,0.2004152089357376,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8271198868751526,0.2452584654092788,0.1725326627492904,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7728886604309082,0.1995930671691894,0.1905646324157714,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.6952999830245972,0.1435278952121734,0.6537076830863953,284.8473205566406,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3526611328125,284.84814453125,1.0,0.3522857427597046,1.0,1.0,0.0,1.0,-1.789381980895996,1.7893794775009155,2.5801959964155685e-06,1.3703669309616089,0.7936731576919556,0.7936731576919556,0.0,66.8365707397461,46.0,42332.703125,0.0,530.40869140625,1.0,281.0220947265625,283.9521789550781,296.2648620605469,299.1584777832031,293.1499938964844,293.1499938964844,281.25,42349.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164687156677246,1.0,0.0,0.0,3.443272829055786,3.443295955657959,7.911087323009269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6702.62255859375,0.0,1359.923828125,1895.4371337890625,0.0,2622.88623046875,0.8566659688949585,1.0,0.0,3.0,1.0,0.0
18083940,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8981144428253174,0.3056036829948425,0.2749620676040649,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7962112426757812,0.2104431092739105,0.200564906001091,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8366460204124451,0.2457285225391388,0.1726855039596557,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7824750542640686,0.1998815387487411,0.1906374394893646,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7035828232765198,0.1433558464050293,0.6520865559577942,284.9797058105469,284.95001220703125,295.6983337402344,293.2220153808594,295.6971740722656,297.3499755859375,285.0062866210937,1.0,0.3490925431251526,1.0,1.0,0.0,1.0,-1.7894980907440186,1.7894954681396484,2.578353132776101e-06,1.368789792060852,0.864376425743103,0.864376425743103,0.0,63.63726425170898,46.0,42001.328125,0.0,520.7388305664062,1.0,281.1932067871094,284.1268920898437,296.173095703125,298.8492736816406,293.1499938964844,293.1499938964844,281.25,37206.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071439266204834,1.0,0.0,0.0,3.3793413639068604,3.3793632984161377,7.620043902534235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.51171875,0.0,1260.7369384765625,1895.4371337890625,0.0,2536.916748046875,0.8499060869216919,1.0,0.0,3.0,1.0,0.0
18084000,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9159111380577089,0.3079583942890167,0.2767364382743835,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8098283410072327,0.2110819667577743,0.2009061723947525,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8500683903694153,0.2465383112430572,0.1730359494686126,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7958550453186035,0.2004241049289703,0.1908919960260391,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7149347066879272,0.1433913260698318,0.651100218296051,285.0686340332031,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3514709472656,285.068115234375,1.0,0.3454684317111969,1.0,1.0,0.0,1.0,-1.7915771007537842,1.791574478149414,2.5822864699875936e-06,1.3689560890197754,0.953652799129486,0.953652799129486,0.0,59.75286102294922,34.0,42346.7109375,0.0,510.2586669921875,1.0,281.2848205566406,284.1770324707031,296.169189453125,298.90118408203125,293.1499938964844,293.1499938964844,280.95001220703125,30503.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011458516120911,1.0,0.0,0.0,3.5047032833099365,3.5047249794006348,8.19588422018569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7373.97412109375,0.0,1337.9598388671875,1895.4371337890625,0.0,2481.90625,0.8742612600326538,1.0,0.0,3.0,1.0,0.0
18084060,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9398077726364136,0.3100301027297973,0.2785961031913757,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8258653879165649,0.2116242051124572,0.20131616294384,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8676005005836487,0.2471927553415298,0.1734423786401748,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8125726580619812,0.2008772939443588,0.1912135630846023,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7282821536064148,0.1433852463960647,0.650437593460083,284.9563903808594,284.95001220703125,295.7349853515625,293.2189636230469,295.7338562011719,297.3514404296875,284.9263916015625,1.0,0.3414902687072754,1.0,1.0,0.0,1.0,-1.7943814992904663,1.7943788766860962,2.588779580037226e-06,1.3700878620147705,0.9062500596046448,0.9062500596046448,0.0,55.44559860229492,34.0,43085.21875,0.0,498.9295654296875,1.0,281.1059875488281,284.0095520019531,296.2670288085937,299.2235717773437,293.1499938964844,293.1499938964844,280.95001220703125,32385.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810858964920044,1.0,0.0,0.0,3.5961287021636963,3.596151351928711,8.629064609522175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7291.95849609375,0.0,1447.407470703125,1895.4371337890625,0.0,2571.10595703125,0.8893262147903442,1.0,0.0,3.0,1.0,0.0
18084120,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9651267528533936,0.3115206360816955,0.2799907624721527,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8439570069313049,0.2118636518716812,0.2014999687671661,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8882466554641724,0.2474461495876312,0.1736169606447219,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8303476572036743,0.2010425627231598,0.1913211792707443,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7434012293815613,0.143164575099945,0.6490783095359802,284.8447265625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34686279296875,284.8468017578125,1.0,0.3371268510818481,1.0,1.0,0.0,1.0,-1.794986367225647,1.7949837446212769,2.5895553790178383e-06,1.3698506355285645,0.8084028959274292,0.8084028959274292,0.0,51.075286865234375,25.0,42611.9375,0.0,485.9640502929688,1.0,281.0213928222656,283.9413146972656,296.271728515625,299.177734375,293.1499938964844,293.1499938964844,281.25,40973.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175228238105774,1.0,0.0,0.0,3.479318380355835,3.479341506958008,8.077586244326085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6723.55908203125,0.0,1386.910888671875,1895.4371337890625,0.0,2632.635498046875,0.8658431172370911,1.0,0.0,3.0,1.0,0.0
18084180,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9891653060913086,0.3133351802825928,0.2812622487545013,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8653268218040466,0.2122069299221038,0.2015816420316696,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.912509024143219,0.247857853770256,0.1736999303102493,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8506450653076172,0.2013058960437774,0.1913313567638397,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7612821459770203,0.1430039256811142,0.6473388075828552,284.9671630859375,284.95001220703125,295.77166748046875,293.2145690917969,295.7705383300781,297.3442077636719,284.9939880371094,1.0,0.3328524529933929,1.0,1.0,0.0,1.0,-1.7946335077285769,1.794631004333496,2.589952828202513e-06,1.3706424236297607,0.8696988224983215,0.8696988224983215,0.0,46.87477111816406,25.0,42117.31640625,0.0,472.9049682617188,1.0,281.19439697265625,284.10406494140625,296.17401123046875,298.86492919921875,293.1499938964844,293.1499938964844,281.25,37315.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087709546089172,1.0,0.0,0.0,3.4182937145233154,3.4183156490325928,7.796721774866455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6832.06884765625,0.0,1299.553955078125,1895.4371337890625,0.0,2551.87939453125,0.8579906821250916,1.0,0.0,3.0,1.0,0.0
18084240,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.3160405457019806,0.2741622030735016,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8862517476081848,0.2128039598464965,0.2019159346818924,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9378456473350524,0.2486041933298111,0.1740283370018005,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8705896139144897,0.2018112689256668,0.1915837675333023,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7787764668464661,0.1430309414863586,0.6464847922325134,285.05499267578125,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34649658203125,285.0520935058594,1.0,0.3282712697982788,1.0,1.0,0.0,1.0,-1.787209391593933,1.787206768989563,2.571045342847356e-06,1.366307497024536,0.9549480080604552,0.9549480080604552,0.0,43.45540618896485,25.0,42315.328125,0.0,457.5669555664063,1.0,281.2839050292969,284.1505126953125,296.1654663085937,298.9078063964844,293.1499938964844,293.1499938964844,280.95001220703125,30831.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80303555727005,1.0,0.0,0.0,3.53674864768982,3.5367705821990967,8.346448225893255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7376.76220703125,0.0,1373.310791015625,1895.4371337890625,0.0,2499.2109375,0.8813854455947876,1.0,0.0,3.0,1.0,0.0
18084300,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9990000128746032,0.3207165896892547,0.2678790688514709,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8940459489822388,0.2132522612810135,0.2023919224739074,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9470348358154296,0.2491364777088165,0.1744663715362548,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.87804114818573,0.2021761536598205,0.1919760704040527,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7849034667015076,0.1429966986179351,0.6463387608528137,284.9229431152344,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.356689453125,284.8904724121094,1.0,0.3243072628974914,1.0,1.0,0.0,1.0,-1.7665493488311768,1.7665467262268066,2.5172810182994e-06,1.3530035018920898,0.8863839507102966,0.8863839507102966,0.0,42.06848907470703,25.0,42615.703125,0.0,444.3225402832031,1.0,281.1035461425781,283.97125244140625,296.25445556640625,299.2037048339844,293.1499938964844,293.1499938964844,280.95001220703125,33530.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121243119239807,1.0,0.0,0.0,3.606045961380005,3.6060690879821777,8.67672440563183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7250.37353515625,0.0,1466.5618896484375,1895.4371337890625,0.0,2582.769775390625,0.8918315768241882,1.0,0.0,3.0,1.0,0.0
18084360,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9990000128746032,0.3254013955593109,0.2527040541172027,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9124065041542052,0.2134201228618621,0.2025801986455917,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9665982127189636,0.2492947578430175,0.1746252924203872,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8954283595085144,0.2022749781608581,0.1920934468507766,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7999300360679626,0.1428183168172836,0.645410418510437,284.8172607421875,284.95001220703125,295.82666015625,293.2059020996094,295.82550048828125,297.366943359375,284.8191833496094,1.0,0.3211057186126709,1.0,1.0,0.0,1.0,-1.7612704038619995,1.761267900466919,2.503856421753881e-06,1.3497626781463623,0.7821094393730164,0.7821094393730164,0.0,39.69685745239258,43.0,41756.4453125,0.0,430.6521301269531,1.0,281.02105712890625,283.9181823730469,296.2486267089844,299.1236572265625,293.1499938964844,293.1499938964844,281.25,43716.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170318007469177,1.0,0.0,0.0,3.4339733123779297,3.4339966773986816,7.868412694733706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6652.96337890625,0.0,1360.164306640625,1895.4371337890625,0.0,2628.093017578125,0.8562061190605164,1.0,0.0,3.0,1.0,0.0
18084420,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.3304318785667419,0.2507731020450592,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9151766300201416,0.213720753788948,0.2027589380741119,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9691426753997804,0.2496529370546341,0.1747679561376571,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8978046178817749,0.2024983763694763,0.1922044605016708,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8015875220298767,0.1427549719810485,0.6447035074234009,284.9546813964844,284.95001220703125,295.8450012207031,293.2025146484375,295.8438415527344,297.3793640136719,284.9840087890625,1.0,0.3209467828273773,1.0,1.0,0.0,1.0,-1.758606195449829,1.7586036920547483,2.4986291009554407e-06,1.3493270874023438,0.8466413617134094,0.8466413617134094,0.0,39.41564178466797,43.0,41253.0078125,0.0,428.2208557128906,1.0,281.19219970703125,284.10357666015625,296.1434020996094,298.7847900390625,293.1499938964844,293.1499938964844,281.25,38711.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060786128044128,1.0,0.0,0.0,3.341073036193848,3.341094732284546,7.448438736901153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.2041015625,0.0,1234.4400634765625,1895.4371337890625,0.0,2527.12890625,0.842883825302124,1.0,0.0,3.0,1.0,0.0
18084480,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.3349174261093139,0.254238873720169,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.911531925201416,0.2143102884292602,0.2032158225774765,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9657850861549376,0.2503871917724609,0.17518150806427,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8944573998451233,0.2029971331357956,0.1925811320543289,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7982257008552551,0.1429159939289093,0.6450719237327576,285.05255126953125,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.39044189453125,285.0531921386719,1.0,0.3226944506168365,1.0,1.0,0.0,1.0,-1.764698505401611,1.7646960020065308,2.5168887987092603e-06,1.3552374839782717,0.9353326559066772,0.9353326559066772,0.0,40.06878662109375,61.0,41686.81640625,0.0,433.832275390625,1.0,281.2846984863281,284.1587829589844,296.13433837890625,298.8265991210937,293.1499938964844,293.1499938964844,280.95001220703125,31010.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985469102859497,1.0,0.0,0.0,3.4706175327301025,3.4706389904022217,8.037238217184495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7303.5654296875,0.0,1307.1065673828125,1895.4371337890625,0.0,2458.1474609375,0.8669449687004089,1.0,0.0,3.0,1.0,0.0
18084540,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.3379358947277069,0.2623491585254669,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.902577579021454,0.2148109525442123,0.2038004696369171,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9566787481307985,0.2509779036045074,0.1757000684738159,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8859939575195312,0.2034132778644561,0.1930820941925048,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7903399467468262,0.1430177688598632,0.6459733247756958,284.9549865722656,284.95001220703125,295.88165283203125,293.1952209472656,295.8805236816406,297.39373779296875,284.9272766113281,1.0,0.3261760473251343,1.0,1.0,0.0,1.0,-1.7774382829666138,1.7774357795715332,2.552557361923391e-06,1.3654520511627195,0.8944787383079529,0.8944787383079529,0.0,41.55954360961914,61.0,42559.23046875,0.0,446.0581359863281,1.0,281.1082763671875,284.0052795410156,296.233642578125,299.1504211425781,293.1499938964844,293.1499938964844,280.95001220703125,32656.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074210286140442,1.0,0.0,0.0,3.5585601329803467,3.5585827827453613,8.449712254332553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7237.81298828125,0.0,1409.4068603515625,1895.4371337890625,0.0,2539.464111328125,0.881105363368988,1.0,0.0,3.0,1.0,0.0
18084600,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9990000128746032,0.3389753401279449,0.2752898335456848,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8884270191192627,0.2150192707777023,0.2042032778263092,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9404677748680116,0.2511784136295318,0.1760212779045105,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8721718192100525,0.2035515904426574,0.1934128552675247,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7775850296020508,0.1428691148757934,0.6462286710739136,284.86016845703125,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3856811523437,284.86334228515625,1.0,0.3311481177806854,1.0,1.0,0.0,1.0,-1.7945444583892822,1.7945419549942017,2.599701247163466e-06,1.378231406211853,0.8103871941566467,0.8103871941566467,0.0,43.981544494628906,64.0,42384.953125,0.0,464.0151977539063,1.0,281.0223999023437,283.9453125,296.2442626953125,299.1247863769531,293.1499938964844,293.1499938964844,281.25,40635.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142592310905457,1.0,0.0,0.0,3.4558496475219727,3.455872774124145,7.968984618855757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6702.05322265625,0.0,1360.54052734375,1895.4371337890625,0.0,2602.47021484375,0.8597230911254883,1.0,0.0,3.0,1.0,0.0
18084660,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.3390783071517944,0.2866615951061249,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8766684532165527,0.2153164893388748,0.2044906765222549,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9262837171554564,0.2515183091163635,0.1762397587299347,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8608005046844482,0.2037725448608398,0.1936325132846832,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7668681740760803,0.142701968550682,0.6457900404930115,284.99151611328125,284.95001220703125,295.9183349609375,293.18731689453125,295.9172058105469,297.3722839355469,285.0192565917969,1.0,0.3350359201431274,1.0,1.0,0.0,1.0,-1.8085501194000244,1.8085474967956543,2.6384132070234045e-06,1.3884882926940918,0.8847852945327759,0.8847852945327759,0.0,46.17253875732422,64.0,42260.75390625,0.0,479.5945739746094,1.0,281.19659423828125,284.1098327636719,296.1537780761719,298.8382568359375,293.1499938964844,293.1499938964844,281.25,35953.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066708445549011,1.0,0.0,0.0,3.423069477081299,3.423091411590576,7.81852349973633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6839.07568359375,0.0,1294.7193603515625,1895.4371337890625,0.0,2532.5693359375,0.8584550619125366,1.0,0.0,3.0,1.0,0.0
18084720,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.9990000128746032,0.3393011689186096,0.2965829074382782,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.867373526096344,0.2158716470003128,0.2049751430749893,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9150251746177672,0.2521940767765045,0.1766595691442489,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.851865291595459,0.2042394280433654,0.1940384954214096,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7582476735115051,0.1426688581705093,0.645699143409729,285.095458984375,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3611755371094,285.0971374511719,1.0,0.3388288617134094,1.0,1.0,0.0,1.0,-1.8219269514083865,1.821924328804016,2.6761929348140256e-06,1.3986501693725586,0.9909965395927428,0.9909965395927428,0.0,48.18452072143555,67.0,42833.65625,0.0,494.4375,1.0,281.2839050292969,284.1727905273437,296.1500244140625,298.9017028808594,293.1499938964844,293.1499938964844,280.95001220703125,29531.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026036024093628,1.0,0.0,0.0,3.548604726791382,3.548626661300659,8.40250038436352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7416.0498046875,0.0,1376.2071533203125,1895.4371337890625,0.0,2495.25341796875,0.8846391439437866,1.0,0.0,3.0,1.0,0.0
18084780,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.999006986618042,0.3390973806381225,0.3052380084991455,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8587373495101929,0.2163133919239044,0.2055416703224182,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.904901683330536,0.2526939809322357,0.1771458089351654,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8435947299003601,0.2046010047197342,0.1945244073867797,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7502177357673645,0.1425406485795974,0.6457584500312805,284.9854431152344,284.95001220703125,295.9549865722656,293.17901611328125,295.9538879394531,297.34881591796875,284.9560546875,1.0,0.3424897789955139,1.0,1.0,0.0,1.0,-1.8342618942260744,1.8342591524124143,2.711839215407963e-06,1.408412218093872,0.9548123478889464,0.9548123478889464,0.0,50.24813461303711,67.0,43800.56640625,0.0,508.9490966796875,1.0,281.1023254394531,283.9997253417969,296.2462158203125,299.23974609375,293.1499938964844,293.1499938964844,280.95001220703125,31076.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81428062915802,1.0,0.0,0.0,3.664610385894776,3.6646337509155273,8.96084372925543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7351.03759765625,0.0,1512.4990234375,1895.4371337890625,0.0,2602.667724609375,0.9044353365898132,1.0,0.0,3.0,1.0,0.0
18084840,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9852017760276794,0.338865578174591,0.3052161931991577,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8444246649742126,0.2163907438516616,0.205900490283966,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8887753486633301,0.2527167499065399,0.1774074435234069,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8298947215080261,0.2046157270669937,0.1948166489601135,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7373905777931213,0.1421297043561935,0.6451099514961243,284.8619689941406,284.95001220703125,295.97332763671875,293.1747436523437,295.97222900390625,297.3348388671875,284.8618469238281,1.0,0.3456065058708191,1.0,1.0,0.0,1.0,-1.834882497787476,1.8348798751831048,2.7125063297717134e-06,1.4080601930618286,0.8573526740074158,0.8573526740074158,0.0,53.3964958190918,70.0,43634.27734375,0.0,519.1023559570312,1.0,281.0191650390625,283.91229248046875,296.24761962890625,299.2017822265625,293.1499938964844,293.1499938964844,281.25,37654.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822726309299469,1.0,0.0,0.0,3.6030385494232178,3.603062629699707,8.662258323965943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6795.119140625,0.0,1493.7637939453125,1895.4371337890625,0.0,2680.84521484375,0.8936522006988525,1.0,0.0,3.0,1.0,0.0
18084900,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9721019268035888,0.3397390842437744,0.3055919110774994,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8326088786125183,0.2165092825889587,0.2060824185609817,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8752081394195557,0.2528175711631775,0.1775104105472564,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8183102607727051,0.2046678811311721,0.1949390023946762,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7265843749046326,0.1417320370674133,0.6437524557113647,284.95343017578125,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3272399902344,284.9803771972656,1.0,0.3483740091323852,1.0,1.0,0.0,1.0,-1.833856463432312,1.833853840827942,2.710776925596292e-06,1.4081758260726929,0.8975682854652405,0.8975682854652405,0.0,56.36782455444336,70.0,42894.66015625,0.0,527.7901000976562,1.0,281.1999206542969,284.0468139648437,296.1463623046875,298.88995361328125,293.1499938964844,293.1499938964844,281.25,36802.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155688643455505,1.0,0.0,0.0,3.5563926696777344,3.5564157962799072,8.439421890216181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6890.4306640625,0.0,1437.3487548828125,1895.4371337890625,0.0,2614.568359375,0.8869426846504211,1.0,0.0,3.0,1.0,0.0
18084960,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9625322818756104,0.3415535092353821,0.306936502456665,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8242328763008118,0.2168890833854675,0.2064289152622223,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8656655550003052,0.2532661855220794,0.1777893602848053,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8097305297851562,0.2049682140350341,0.1952157616615295,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.718562662601471,0.1415340602397918,0.6429131031036377,285.0375061035156,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3266906738281,285.03680419921875,1.0,0.3509730696678161,1.0,1.0,0.0,1.0,-1.835543394088745,1.8355406522750848,2.71586714006844e-06,1.4096555709838867,0.975448489189148,0.975448489189148,0.0,58.81708908081055,73.0,43112.2890625,0.0,536.5800170898438,1.0,281.28387451171875,284.0892639160156,296.1332397460937,298.9332275390625,293.1499938964844,293.1499938964844,280.95001220703125,32013.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110771775245667,1.0,0.0,0.0,3.672810077667236,3.672833442687988,9.000988825391687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.748046875,0.0,1528.6812744140625,1895.4371337890625,0.0,2573.116455078125,0.9090065956115724,1.0,0.0,3.0,1.0,0.0
18085020,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9548250436782836,0.3432832956314087,0.308635413646698,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8174720406532288,0.2171990722417831,0.2068560123443603,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8581434488296509,0.2536032497882843,0.1781421452760696,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8024877905845642,0.2052039355039596,0.1955695003271103,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7117707133293152,0.1413210928440094,0.6424490213394165,284.9467468261719,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.326171875,284.9181213378906,1.0,0.3534475266933441,1.0,1.0,0.0,1.0,-1.8383877277374268,1.838384985923767,2.723958459682762e-06,1.4117765426635742,0.9359592795372008,0.9359592795372008,0.0,61.003604888916016,73.0,43960.359375,0.0,545.3528442382812,1.0,281.0967712402344,283.9474792480469,296.2171630859375,299.2341613769531,293.1499938964844,293.1499938964844,280.95001220703125,33176.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209396004676819,1.0,0.0,0.0,3.7348132133483887,3.734837532043457,9.30745727600879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7351.90576171875,0.0,1607.972900390625,1895.4371337890625,0.0,2664.276123046875,0.9213506579399108,1.0,0.0,3.0,1.0,0.0
