time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.946658194065094,0.3444862365722656,0.3099993467330932,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.810497522354126,0.2172251641750335,0.2070920914411544,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8506571054458618,0.2535625994205475,0.1782986968755722,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7951127886772156,0.2051702886819839,0.195743054151535,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7045512199401855,0.1409230083227157,0.6414708495140076,284.83795166015625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3218078613281,284.83819580078125,1.0,0.3557383418083191,1.0,1.0,0.0,1.0,-1.839534044265747,1.839531302452088,2.7279531877866248e-06,1.4131720066070557,0.8376412987709045,0.8376412987709045,0.0,63.24658584594727,76.0,43571.265625,0.0,553.1600952148438,1.0,281.0169982910156,283.87579345703125,296.212646484375,299.1764831542969,293.1499938964844,293.1499938964844,281.25,40603.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272095322608948,1.0,0.0,0.0,3.637639760971069,3.637664556503296,8.829430271362071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6774.771484375,0.0,1553.7896728515625,1895.4371337890625,0.0,2722.484619140625,0.9003576636314392,1.0,0.0,3.0,1.0,0.0
18085140,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9388450384140016,0.3460462391376495,0.3112605512142181,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8036245107650757,0.2173472046852111,0.2072190344333648,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8437190651893616,0.2536683976650238,0.1783570498228073,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7881673574447632,0.2052258551120758,0.1958118677139282,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6975976228713989,0.1405809372663498,0.6401209831237793,284.9595947265625,284.95001220703125,296.06500244140625,293.1534423828125,296.0638732910156,297.31951904296875,284.98760986328125,1.0,0.3578590750694275,1.0,1.0,0.0,1.0,-1.8397319316864007,1.8397291898727417,2.7295293421047973e-06,1.4140689373016355,0.8948175311088562,0.8948175311088562,0.0,65.43846130371094,76.0,42951.8671875,0.0,560.162109375,1.0,281.1995849609375,284.0445251464844,296.1112670898437,298.85333251953125,293.1499938964844,293.1499938964844,281.25,37747.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181872963905334,1.0,0.0,0.0,3.564762830734253,3.564786195755005,8.479193525090523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.47119140625,0.0,1453.1563720703125,1895.4371337890625,0.0,2638.783935546875,0.8904088735580444,1.0,0.0,3.0,1.0,0.0
18085200,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.933537781238556,0.3482345640659332,0.313050627708435,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7984716296195984,0.2177638113498687,0.2075609564781189,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8387086391448975,0.2541592121124267,0.1786356121301651,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7830471396446228,0.2055611908435821,0.1960830390453338,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.6922909021377563,0.1404547095298767,0.6394510865211487,285.0555725097656,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3221130371094,285.0556640625,1.0,0.3599344193935394,1.0,1.0,0.0,1.0,-1.84214460849762,1.84214186668396,2.736824399107718e-06,1.4161725044250488,0.9843501448631288,0.9843501448631288,0.0,67.28790283203125,64.0,43220.05859375,0.0,567.6334228515625,1.0,281.284423828125,284.0994873046875,296.1025085449219,298.8992004394531,293.1499938964844,293.1499938964844,280.95001220703125,31704.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124664425849915,1.0,0.0,0.0,3.672778606414795,3.672802209854126,9.000835348160763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7453.82373046875,0.0,1526.319580078125,1895.4371337890625,0.0,2585.9248046875,0.9113072156906128,1.0,0.0,3.0,1.0,0.0
18085260,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9362255334854126,0.3501254320144653,0.3149114549160003,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7993714213371277,0.2180953174829483,0.2079312205314636,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8395646810531616,0.2545117735862732,0.1789471805095672,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7838526964187622,0.2058178633451461,0.1963785886764526,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.692436158657074,0.1402981430292129,0.6388680338859558,284.9529113769531,284.95001220703125,296.1016540527344,293.1453552246094,296.1005554199219,297.3232727050781,284.9239501953125,1.0,0.3598586618900299,1.0,1.0,0.0,1.0,-1.844854474067688,1.8448516130447388,2.7438622964837123e-06,1.417672872543335,0.9410871267318726,0.9410871267318726,0.0,67.19888305664062,64.0,44028.1171875,0.0,569.2413330078125,1.0,281.0964050292969,283.9424743652344,296.19366455078125,299.212158203125,293.1499938964844,293.1499938964844,280.95001220703125,33057.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219966888427734,1.0,0.0,0.0,3.746662616729736,3.746687173843384,9.366610811412102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7353.09716796875,0.0,1620.79638671875,1895.4371337890625,0.0,2674.077392578125,0.9238964915275574,1.0,0.0,3.0,1.0,0.0
18085320,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.941984474658966,0.3513769507408142,0.3162395060062408,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8027631044387817,0.2181262373924255,0.2080493122339248,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8427871465682983,0.2544614672660827,0.1790087819099426,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7870988249778748,0.2057898044586181,0.1964343935251236,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.6948140859603882,0.1399400383234024,0.6374917030334473,284.8418884277344,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3197631835937,284.8419494628906,1.0,0.3587255775928497,1.0,1.0,0.0,1.0,-1.8450822830200195,1.84507954120636,2.742599690463976e-06,1.416429877281189,0.8429434299468994,0.8429434299468994,0.0,66.12464141845703,52.0,43663.99609375,0.0,566.0245361328125,1.0,281.0165405273437,283.8690185546875,296.193115234375,299.1589050292969,293.1499938964844,293.1499938964844,281.25,40281.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281176686286926,1.0,0.0,0.0,3.65324068069458,3.653265476226807,8.905327035790833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6776.388671875,0.0,1568.84375,1895.4371337890625,0.0,2730.93017578125,0.9040508270263672,1.0,0.0,3.0,1.0,0.0
18085380,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9507145881652832,0.3529650270938873,0.3173862397670746,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8084866404533386,0.2182545661926269,0.2080256193876266,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8483622074127197,0.2545568943023681,0.1789451539516449,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7926866412162781,0.205852523446083,0.196353331208229,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6992759108543396,0.139633908867836,0.635572075843811,284.9595031738281,284.95001220703125,296.1383361816406,293.1378173828125,296.1372375488281,297.318115234375,284.9873046875,1.0,0.3566789925098419,1.0,1.0,0.0,1.0,-1.843950152397156,1.843947410583496,2.7366934318706626e-06,1.4136096239089966,0.8980824947357178,0.8980824947357178,0.0,64.24942016601562,52.0,42992.3671875,0.0,559.3501586914062,1.0,281.2003479003906,284.03387451171875,296.0939636230469,298.83819580078125,293.1499938964844,293.1499938964844,281.25,37715.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190248012542725,1.0,0.0,0.0,3.5823686122894287,3.582392454147339,8.563155802221445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.6904296875,0.0,1471.8197021484375,1895.4371337890625,0.0,2646.536865234375,0.8941487073898315,1.0,0.0,3.0,1.0,0.0
18085440,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9642305374145508,0.3551929593086242,0.3190341889858246,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.817817747592926,0.2186880707740783,0.2081969678401947,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8581893444061279,0.2550487220287323,0.1790862381458282,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8023207783699036,0.206205129623413,0.1964544951915741,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7073583602905273,0.1395479291677475,0.6342114210128784,285.0549011230469,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32135009765625,285.0548400878906,1.0,0.3539782166481018,1.0,1.0,0.0,1.0,-1.84478771686554,1.84478497505188,2.736446504059132e-06,1.4122799634933472,0.9870801568031312,0.9870801568031312,0.0,61.41500473022461,40.0,43224.91796875,0.0,551.028076171875,1.0,281.2844543457031,284.0889892578125,296.08624267578125,298.8842468261719,293.1499938964844,293.1499938964844,280.95001220703125,31811.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132134079933167,1.0,0.0,0.0,3.687359571456909,3.68738317489624,9.072443845070666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7452.95068359375,0.0,1543.4698486328125,1895.4371337890625,0.0,2592.81640625,0.9145463705062866,1.0,0.0,3.0,1.0,0.0
18085500,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9804298281669616,0.3571250736713409,0.3208073079586029,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8301677703857422,0.2190480977296829,0.208457350730896,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8720133304595947,0.2554144859313965,0.1793059408664703,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8151496648788452,0.2064905166625976,0.1966404169797897,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7181277871131897,0.1394410282373428,0.6332058906555176,284.9515991210937,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3230285644531,284.9225769042969,1.0,0.3507525324821472,1.0,1.0,0.0,1.0,-1.8465092182159424,1.8465064764022827,2.7392661650083028e-06,1.4120097160339355,0.943050980567932,0.943050980567932,0.0,57.931373596191406,40.0,44022.94140625,0.0,541.2603759765625,1.0,281.0956115722656,283.931884765625,296.1780090332031,299.19647216796875,293.1499938964844,293.1499938964844,280.95001220703125,33160.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822608470916748,1.0,0.0,0.0,3.759008884429932,3.759033441543579,9.428442808712134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7348.7587890625,0.0,1635.9842529296875,1895.4371337890625,0.0,2679.751953125,0.926727056503296,1.0,0.0,3.0,1.0,0.0
18085560,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9961581826210022,0.3584215044975281,0.322074830532074,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8446149826049805,0.2191173583269119,0.2085027396678924,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8884040713310242,0.2553879916667938,0.1793035566806793,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8292199969291687,0.2065007388591766,0.196623608469963,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7299018502235413,0.1391404271125793,0.6315751671791077,284.8429870605469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3199462890625,284.8429260253906,1.0,0.347001314163208,1.0,1.0,0.0,1.0,-1.846107125282288,1.846104383468628,2.736593387453468e-06,1.4105788469314575,0.8469684720039368,0.8469684720039368,0.0,54.21466827392578,28.0,43692.73046875,0.0,529.302734375,1.0,281.0155639648437,283.8613586425781,296.1782531738281,299.1423034667969,293.1499938964844,293.1499938964844,281.25,40016.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285099267959595,1.0,0.0,0.0,3.6642906665802,3.6643154621124254,8.959279966802569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6773.79443359375,0.0,1579.294677734375,1895.4371337890625,0.0,2734.578857421875,0.9070277214050292,1.0,0.0,3.0,1.0,0.0
18085620,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9990000128746032,0.3620098531246185,0.2600177526473999,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.912282168865204,0.2193160951137542,0.20810566842556,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9656949639320374,0.2556054592132568,0.1789531111717224,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8934995532035828,0.2066342383623123,0.1961691975593567,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7850674390792847,0.1388124078512191,0.6279661655426025,284.9358825683594,284.95001220703125,296.211669921875,293.1251525878906,296.2105407714844,297.32391357421875,284.96112060546875,1.0,0.3443952202796936,1.0,1.0,0.0,1.0,-1.9038517475128167,1.903848886489868,2.8744029805238824e-06,1.4320127964019775,0.8842418193817139,0.8842418193817139,0.0,43.16252136230469,28.0,43173.08203125,0.0,494.9087219238281,1.0,281.2013244628906,284.0046691894531,296.0792236328125,298.8147277832031,293.1499938964844,293.1499938964844,281.25,38174.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192030787467957,1.0,0.0,0.0,3.5897226333618164,3.5897464752197266,8.598349268140737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6856.82861328125,0.0,1483.13330078125,1895.4371337890625,0.0,2648.188232421875,0.8954080939292908,1.0,0.0,3.0,1.0,0.0
18085680,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.9990000128746032,0.3699930012226105,0.2948645949363708,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.874956488609314,0.2209264039993286,0.2091317325830459,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9238418340682985,0.2578979134559631,0.1800585091114044,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8577920794487,0.208056166768074,0.1970652192831039,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.754196286201477,0.1405041217803955,0.6314917206764221,284.7782897949219,284.95001220703125,296.2300109863281,293.1226501464844,296.2288513183594,297.3706970214844,284.8111267089844,1.0,0.3339509963989258,1.0,1.0,0.0,1.0,-1.7996959686279297,1.7996934652328491,2.604064093247871e-06,1.3744951486587524,0.7804347276687622,0.7804347276687622,0.0,47.18064880371094,31.0,41404.08203125,0.0,481.2390441894531,1.0,281.2851257324219,283.9378967285156,296.0257873535156,298.6388244628906,293.1499938964844,293.1499938964844,280.95001220703125,35157.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072890639305115,1.0,0.0,0.0,3.652730464935303,3.652754545211792,8.902840136215673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7197.830078125,0.0,1529.89990234375,1895.4371337890625,0.0,2538.2509765625,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
18085740,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.3757538497447967,0.2773078978061676,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8944924473762512,0.2209303528070449,0.2098198533058166,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9470102787017822,0.2575820684432983,0.180594116449356,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8764309883117676,0.2080198973417282,0.1976601034402847,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7707520723342896,0.1401565670967102,0.6342014670372009,284.9884033203125,284.95001220703125,296.2483215332031,293.1204528808594,296.2471923828125,297.389404296875,284.9598083496094,1.0,0.3310371339321136,1.0,1.0,0.0,1.0,-1.7998942136764526,1.7998915910720823,2.605691861390369e-06,1.375468373298645,0.918163239955902,0.918163239955902,0.0,44.23227691650391,31.0,42928.4609375,0.0,468.1344604492188,1.0,281.1056213378906,283.9848327636719,296.1151428222656,299.01629638671875,293.1499938964844,293.1499938964844,280.95001220703125,33755.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103784322738647,1.0,0.0,0.0,3.62562894821167,3.625652313232422,8.77121976827766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.68115234375,0.0,1489.54052734375,1895.4371337890625,0.0,2566.678955078125,0.9011632204055786,1.0,0.0,3.0,1.0,0.0
18085800,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.3812733292579651,0.2706547379493713,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9019773006439208,0.2208325266838073,0.2098126113414764,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9551233053207396,0.2572222948074341,0.1804112493991851,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8836228847503662,0.2078783959150314,0.1976079046726226,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7765092253684998,0.1397925019264221,0.6327634453773499,284.8377990722656,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.4075622558594,284.8357238769531,1.0,0.3284663558006286,1.0,1.0,0.0,1.0,-1.7898870706558228,1.7898844480514526,2.5790925519686425e-06,1.368823766708374,0.7996806502342224,0.7996806502342224,0.0,42.96120834350586,49.0,42176.046875,0.0,457.9860229492188,1.0,281.0193176269531,283.8717956542969,296.1524353027344,299.0254821777344,293.1499938964844,293.1499938964844,281.25,42239.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166269659996033,1.0,0.0,0.0,3.525641679763794,3.525665760040283,8.294107374240411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6661.16796875,0.0,1444.2615966796875,1895.4371337890625,0.0,2624.349365234375,0.8751264810562134,1.0,0.0,3.0,1.0,0.0
18085860,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.3862915933132171,0.2713040113449096,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.901142120361328,0.2208707332611084,0.209749698638916,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9539177417755128,0.2571060955524444,0.1802113801240921,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.882734477519989,0.2078585624694824,0.1974990367889404,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7752814292907715,0.1395587176084518,0.6313292384147644,284.9710998535156,284.95001220703125,296.2850036621094,293.1170959472656,296.2838439941406,297.42291259765625,285.0012512207031,1.0,0.328832060098648,1.0,1.0,0.0,1.0,-1.788483500480652,1.7884808778762815,2.576711267465725e-06,1.3689208030700684,0.865951657295227,0.865951657295227,0.0,43.068241119384766,49.0,41586.3203125,0.0,457.4435119628906,1.0,281.1949157714844,284.0614318847656,296.064697265625,298.715087890625,293.1499938964844,293.1499938964844,281.25,38464.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072835803031921,1.0,0.0,0.0,3.4238200187683105,3.423842430114746,7.821952294762013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6766.7548828125,0.0,1313.086181640625,1895.4371337890625,0.0,2538.20068359375,0.860862672328949,1.0,0.0,3.0,1.0,0.0
18085920,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9990000128746032,0.3905912041664123,0.2765114307403564,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.895655632019043,0.2212684154510498,0.2100102007389068,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9475505948066713,0.2574859261512756,0.1803510338068008,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.877334713935852,0.2081749588251114,0.1976924538612365,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7702234387397766,0.1395860016345977,0.6310913562774658,285.0698547363281,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4335021972656,285.07012939453125,1.0,0.3310141265392303,1.0,1.0,0.0,1.0,-1.7951548099517822,1.7951523065567017,2.5972076400648803e-06,1.3754891157150269,0.9618842005729676,0.9618842005729676,0.0,44.102169036865234,67.0,42029.44140625,0.0,464.7635803222656,1.0,281.28399658203125,284.1144104003906,296.06353759765625,298.77349853515625,293.1499938964844,293.1499938964844,280.95001220703125,30904.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80122309923172,1.0,0.0,0.0,3.553570508956909,3.5535929203033447,8.426033559771895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.51708984375,0.0,1391.390869140625,1895.4371337890625,0.0,2482.61279296875,0.8852795362472534,1.0,0.0,3.0,1.0,0.0
18085980,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9990000128746032,0.3933775722980499,0.2857607901096344,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8862218856811523,0.2216002941131591,0.210437461733818,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9363621473312378,0.2577646970748901,0.180647075176239,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8681768774986267,0.2084282785654068,0.1980432122945785,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7619794607162476,0.1395712792873382,0.6314905881881714,284.9703063964844,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.4344787597656,284.9424133300781,1.0,0.3348364233970642,1.0,1.0,0.0,1.0,-1.8080241680145264,1.808021545410156,2.6353111479693325e-06,1.386859655380249,0.925352156162262,0.925352156162262,0.0,45.97233200073242,67.0,42973.63671875,0.0,478.6429443359375,1.0,281.1028747558594,283.95849609375,296.1649780273437,299.10467529296875,293.1499938964844,293.1499938964844,280.95001220703125,32305.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112158179283142,1.0,0.0,0.0,3.645512342453003,3.645535707473755,8.867688734426338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7257.96337890625,0.0,1500.574462890625,1895.4371337890625,0.0,2574.394287109375,0.9006721377372742,1.0,0.0,3.0,1.0,0.0
18086040,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.3942357897758484,0.2994426786899566,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.872612476348877,0.2216504961252212,0.2106977254152298,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9197332859039308,0.2576675415039062,0.1807649731636047,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.855137825012207,0.2084123790264129,0.198236346244812,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7503935098648071,0.1393191516399383,0.6313135623931885,284.8717346191406,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.4231872558594,284.8744812011719,1.0,0.3400604128837585,1.0,1.0,0.0,1.0,-1.8249222040176392,1.824919581413269,2.685009121705661e-06,1.4011600017547607,0.8431655764579773,0.8431655764579773,0.0,48.76342010498047,85.0,42992.4609375,0.0,498.1896362304688,1.0,281.0194396972656,283.8941650390625,296.175537109375,299.08056640625,293.1499938964844,293.1499938964844,281.25,38974.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186233043670654,1.0,0.0,0.0,3.567790031433105,3.5678136348724365,8.493601058034983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.248046875,0.0,1465.3709716796875,1895.4371337890625,0.0,2642.81982421875,0.8853358030319214,1.0,0.0,3.0,1.0,0.0
18086100,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.393932968378067,0.3166367411613464,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8568313717842102,0.2218078672885894,0.2108929455280304,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9011605978012084,0.2577255368232727,0.1808171719312667,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8401532173156738,0.2084921002388,0.1983651965856552,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7370709776878357,0.1390525549650192,0.6306568384170532,284.9934387207031,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4040222167969,285.0221252441406,1.0,0.3464888334274292,1.0,1.0,0.0,1.0,-1.8452270030975344,1.8452242612838743,2.744647645158693e-06,1.4177439212799072,0.9123169779777528,0.9123169779777528,0.0,52.39423751831055,85.0,42817.8046875,0.0,522.9970703125,1.0,281.1983947753906,284.0496520996094,296.08740234375,298.8009948730469,293.1499938964844,293.1499938964844,281.25,35758.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114888072013855,1.0,0.0,0.0,3.544034242630005,3.544057130813598,8.380869758184417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6870.1806640625,0.0,1416.6881103515625,1895.4371337890625,0.0,2576.91064453125,0.884411096572876,1.0,0.0,3.0,1.0,0.0
18086160,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.3929327130317688,0.3358893692493438,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8413001894950867,0.2222551852464676,0.2113384008407592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.8835920095443726,0.2581618130207062,0.1811122596263885,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8252958655357361,0.2088427394628524,0.1987275630235672,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7236907482147217,0.1389134973287582,0.630480170249939,285.1024169921875,284.95001220703125,296.3766784667969,293.1159362792969,296.3755798339844,297.3811950683594,285.1058349609375,1.0,0.3539818823337555,1.0,1.0,0.0,1.0,-1.8694525957107544,1.8694497346878047,2.816031610564096e-06,1.4369615316390991,1.0,1.0,0.0,56.69574737548828,88.0,43469.9375,0.0,553.1690673828125,1.0,281.28485107421875,284.1139831542969,296.0893859863281,298.8819274902344,293.1499938964844,293.1499938964844,280.95001220703125,30654.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081960082054138,1.0,0.0,0.0,3.672734498977661,3.672757863998413,9.000618774734903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.466796875,0.0,1518.36572265625,1895.4371337890625,0.0,2546.590087890625,0.9098814725875854,1.0,0.0,3.0,1.0,0.0
18086220,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.3909573256969452,0.3517638444900512,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8296552896499634,0.2226370126008987,0.2118825018405914,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8702148199081421,0.2584906220436096,0.1814970076084137,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8137279748916626,0.2091302871704101,0.1991804838180542,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7128165364265442,0.1386844664812088,0.6303476095199585,285.0274963378906,284.95001220703125,296.3949890136719,293.1171569824219,296.3939208984375,297.3536376953125,285.0020446777344,1.0,0.3600326776504516,1.0,1.0,0.0,1.0,-1.8900362253189087,1.89003336429596,2.8773624762834515e-06,1.4531725645065308,1.0,1.0,0.0,60.49652099609375,88.0,44703.53515625,0.0,579.8425903320312,1.0,281.096435546875,283.9790954589844,296.1900634765625,299.228271484375,293.1499938964844,293.1499938964844,280.95001220703125,31782.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204318284988403,1.0,0.0,0.0,3.754948854446411,3.754972934722901,9.40808661198389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7412.1416015625,0.0,1620.62841796875,1895.4371337890625,0.0,2659.570068359375,0.926073670387268,1.0,0.0,3.0,1.0,0.0
18086280,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9794533252716064,0.3893401324748993,0.3512775897979736,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8105699419975281,0.2226505130529403,0.2123054414987564,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8491445779800415,0.2583374083042145,0.1817303448915481,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7936223149299622,0.2090654224157333,0.1995224952697754,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6938973665237427,0.1381572186946869,0.629780113697052,284.89959716796875,284.95001220703125,296.413330078125,293.1189270019531,296.4122619628906,297.3271484375,284.8934020996094,1.0,0.3648060858249664,1.0,1.0,0.0,1.0,-1.885127544403076,1.885124683380127,2.8631091026909417e-06,1.4496243000030518,0.916383981704712,0.916383981704712,0.0,66.40055084228516,76.0,44738.89453125,0.0,596.8198852539062,1.0,281.0152587890625,283.86846923828125,296.198486328125,299.2126770019531,293.1499938964844,293.1499938964844,280.6499938964844,35460.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295249342918396,1.0,0.0,0.0,3.754765033721924,3.7547900676727295,9.407166885466722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7683.1689453125,0.0,1648.72705078125,1895.4371337890625,0.0,2744.02392578125,0.9268820881843568,1.0,0.0,3.0,1.0,0.0
18086340,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9703739285469056,0.3891400396823883,0.3506554961204529,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8030211329460144,0.2225844711065292,0.2123746126890182,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8414696455001831,0.2580871880054474,0.181658461689949,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7860047221183777,0.2089218944311142,0.1995182931423187,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.6861861348152161,0.1375715434551239,0.6277257800102234,284.82830810546875,284.95001220703125,296.4316711425781,293.1212463378906,296.4305725097656,297.3124084472656,284.8056945800781,1.0,0.3669759631156921,1.0,1.0,0.0,1.0,-1.88676393032074,1.8867610692977903,2.867255943783676e-06,1.4503765106201172,0.8448660373687744,0.8448660373687744,0.0,68.89469909667969,76.0,45319.0390625,0.0,604.4808349609375,1.0,280.80145263671875,283.77008056640625,296.2205810546875,299.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,38999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403977751731873,1.0,0.0,0.0,3.688261032104492,3.688286066055298,9.076879905478564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7480.71142578125,0.0,1598.8349609375,1895.4371337890625,0.0,2845.431640625,0.913407266139984,1.0,0.0,3.0,1.0,0.0
18086400,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9658976197242736,0.3894968032836914,0.350774198770523,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7989785671234131,0.2223983854055404,0.2122953236103058,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8373894095420837,0.2576906681060791,0.1814600676298141,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.7819536328315735,0.2086609005928039,0.1993676573038101,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.6816892027854919,0.1369170546531677,0.6251484155654907,284.7698974609375,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3017272949219,284.7770690917969,1.0,0.3675007224082947,1.0,1.0,0.0,1.0,-1.8832980394363403,1.8832951784133911,2.856416813301621e-06,1.4473016262054443,0.7484508752822876,0.7484508752822876,0.0,70.11722564697266,64.0,44088.25,0.0,605.884033203125,1.0,280.7207946777344,283.7563781738281,296.17608642578125,299.236083984375,293.1499938964844,293.1499938964844,280.95001220703125,50092.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437376022338867,1.0,0.0,0.0,3.451514720916748,3.4515392780303955,7.949004725560371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6816.67822265625,0.0,1423.0587158203125,1895.4371337890625,0.0,2876.65478515625,0.8571982383728027,1.0,0.0,3.0,1.0,0.0
18086460,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.967375099658966,0.3910821676254272,0.3515670001506805,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7995705604553223,0.2226238697767257,0.2122606784105301,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8377966284751892,0.2578163743019104,0.181319922208786,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.782421350479126,0.2087895572185516,0.1992536634206771,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6813097596168518,0.136583462357521,0.6227222681045532,284.9804992675781,284.95001220703125,296.46832275390625,293.12744140625,296.4672546386719,297.2996826171875,285.00396728515625,1.0,0.3668109476566314,1.0,1.0,0.0,1.0,-1.8809846639633176,1.8809818029403689,2.8489478154369863e-06,1.44507098197937,0.8613166213035583,0.8613166213035583,0.0,69.83321380615234,64.0,44106.0546875,0.0,603.2955932617188,1.0,280.8924560546875,284.0003662109375,296.0608215332031,298.86529541015625,293.1499938964844,293.1499938964844,280.95001220703125,38155.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309491872787476,1.0,0.0,0.0,3.358694314956665,3.358716011047364,7.527214052061026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6981.609375,0.0,1247.4276123046875,1895.4371337890625,0.0,2757.283447265625,0.8493308424949646,1.0,0.0,3.0,1.0,0.0
18086520,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9754018783569336,0.3934873640537262,0.3533739745616913,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8057370185852051,0.2233130037784576,0.2126545161008834,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8436294198036194,0.2584739327430725,0.1815748065710067,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7883500456809998,0.209364965558052,0.1995460987091064,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.686005175113678,0.1366681009531021,0.6219180822372437,285.0390930175781,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.304931640625,285.0376892089844,1.0,0.3652981519699096,1.0,1.0,0.0,1.0,-1.883313655853272,1.8833107948303225,2.855298589565791e-06,1.4464755058288574,0.926210880279541,0.926210880279541,0.0,68.00789642333984,52.0,44371.01171875,0.0,599.134521484375,1.0,280.9842529296875,284.02374267578125,296.0612487792969,298.9185791015625,293.1499938964844,293.1499938964844,280.6499938964844,31594.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229673504829407,1.0,0.0,0.0,3.492327928543091,3.492349624633789,8.13810629551881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7538.5400390625,0.0,1333.1817626953125,1895.4371337890625,0.0,2683.08154296875,0.8709149956703186,1.0,0.0,3.0,1.0,0.0
18086580,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9865735173225404,0.3955709338188171,0.3552984893321991,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8152920603752136,0.2240049690008163,0.2132085412740707,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8532335758209229,0.2590539753437042,0.1819369047880172,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7980220317840576,0.2099513709545135,0.1999961137771606,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.69423907995224,0.1368565559387207,0.6220481395721436,284.9391784667969,284.95001220703125,296.5050048828125,293.1341857910156,296.50390625,297.3089294433594,284.9132385253906,1.0,0.3631259799003601,1.0,1.0,0.0,1.0,-1.887421011924744,1.8874181509017944,2.8671165637206286e-06,1.449382185935974,0.8785802721977234,0.8785802721977234,0.0,65.2346420288086,52.0,45114.140625,0.0,593.199462890625,1.0,280.80841064453125,283.87872314453125,296.1623229980469,299.2383117675781,293.1499938964844,293.1499938964844,280.6499938964844,33659.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305840492248535,1.0,0.0,0.0,3.555157423019409,3.555180072784424,8.433560765297443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.498046875,0.0,1413.1328125,1895.4371337890625,0.0,2753.88330078125,0.88084477186203,1.0,0.0,3.0,1.0,0.0
18086640,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9982253313064576,0.3971021473407745,0.3567340672016144,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8264716863632202,0.2245174050331115,0.2136329412460327,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8652461767196655,0.2593463063240051,0.1821300983428955,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8098046779632568,0.2103724628686905,0.2003287822008133,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7045397162437439,0.1369850635528564,0.6221086382865906,284.8472900390625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3092956542969,284.8495483398437,1.0,0.3603469431400299,1.0,1.0,0.0,1.0,-1.8902956247329712,1.890292763710022,2.8754454888257897e-06,1.4514459371566772,0.79184490442276,0.79184490442276,0.0,61.9889030456543,40.0,44526.78125,0.0,584.8488159179688,1.0,280.7235107421875,283.82208251953125,296.1761779785156,299.20318603515625,293.1499938964844,293.1499938964844,280.95001220703125,42474.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357445597648621,1.0,0.0,0.0,3.423703670501709,3.423726797103882,7.821421377229854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.10546875,0.0,1341.11474609375,1895.4371337890625,0.0,2801.983642578125,0.8525733351707458,1.0,0.0,3.0,1.0,0.0
18086700,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.3998509049415588,0.3489352762699127,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8346883654594421,0.225223958492279,0.2140966951847076,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.874211311340332,0.2598759531974792,0.1823282986879348,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8180485963821411,0.2109754681587219,0.2007022500038147,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7119941711425781,0.1372633427381515,0.6225270628929138,284.9791259765625,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31549072265625,285.0004577636719,1.0,0.3566259145736694,1.0,1.0,0.0,1.0,-1.8804432153701784,1.880440354347229,2.846782308552065e-06,1.4442466497421265,0.863545298576355,0.863545298576355,0.0,59.56502151489258,40.0,44125.19921875,0.0,570.7241821289062,1.0,280.8935852050781,283.98712158203125,296.0916748046875,298.899169921875,293.1499938964844,293.1499938964844,280.95001220703125,36904.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264751434326172,1.0,0.0,0.0,3.372936725616455,3.372958183288574,7.591186772515357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6987.3779296875,0.0,1252.46875,1895.4371337890625,0.0,2715.657470703125,0.8481159806251526,1.0,0.0,3.0,1.0,0.0
18086760,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.4048836231231689,0.3351244926452636,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8462802767753601,0.2262243330478668,0.2148126363754272,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8870220184326172,0.2607547342777252,0.1827590763568878,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8292018175125122,0.2118565440177917,0.2013118416070938,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7218341827392578,0.1378038078546524,0.6238850951194763,285.0331726074219,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.3356628417969,285.02960205078125,1.0,0.3522461056709289,1.0,1.0,0.0,1.0,-1.869916558265686,1.8699138164520264,2.81518214251264e-06,1.435712456703186,0.9235760569572448,0.9235760569572448,0.0,56.505767822265625,28.0,44157.15234375,0.0,552.8724975585938,1.0,280.9850769042969,284.01129150390625,296.0928039550781,298.950439453125,293.1499938964844,293.1499938964844,280.6499938964844,31720.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204838633537292,1.0,0.0,0.0,3.493411064147949,3.4934327602386475,8.143154559547838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.38427734375,0.0,1335.1876220703125,1895.4371337890625,0.0,2660.052734375,0.8698678016662598,1.0,0.0,3.0,1.0,0.0
18086820,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.4111034572124481,0.3198553621768951,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8602377772331238,0.2271575927734375,0.2156260162591934,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.902177393436432,0.2614991962909698,0.1832556128501892,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8423096537590027,0.2126761525869369,0.202014610171318,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.733058750629425,0.1383959352970123,0.6259193420410156,284.9208068847656,284.95001220703125,296.5783386230469,293.1484069824219,296.5772399902344,297.3625793457031,284.89190673828125,1.0,0.3472186625003814,1.0,1.0,0.0,1.0,-1.8564438819885247,1.8564411401748653,2.775697794277221e-06,1.425273299217224,0.8637130856513977,0.8637130856513977,0.0,53.22703552246094,28.0,44609.67578125,0.0,533.1994018554688,1.0,280.8088073730469,283.8597717285156,296.1852722167969,299.2476806640625,293.1499938964844,293.1499938964844,280.6499938964844,34256.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285719752311707,1.0,0.0,0.0,3.539942979812622,3.5399656295776367,8.361531058653782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7418.6748046875,0.0,1401.488037109375,1895.4371337890625,0.0,2735.156005859375,0.8775324821472168,1.0,0.0,3.0,1.0,0.0
18086880,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.9990000128746032,0.4180018901824951,0.303092211484909,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8767311573028564,0.2278472483158111,0.2162571102380752,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.9208621978759766,0.2618946731090545,0.1835491061210632,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8577675819396973,0.2132651954889297,0.2025458365678787,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.7461666464805603,0.1389082223176956,0.627782940864563,284.8119506835937,284.95001220703125,296.5966796875,293.152099609375,296.5955505371094,297.3929748535156,284.81256103515625,1.0,0.3415999412536621,1.0,1.0,0.0,1.0,-1.8403046131134035,1.8403019905090328,2.728838808252476e-06,1.4127758741378784,0.7565281391143799,0.7565281391143799,0.0,49.75897216796875,31.0,43424.16015625,0.0,511.4234008789063,1.0,280.7243347167969,283.796630859375,296.18804931640625,299.1793212890625,293.1499938964844,293.1499938964844,280.95001220703125,45505.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329160809516907,1.0,0.0,0.0,3.364709615707397,3.3647327423095703,7.554200465165195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.26806640625,0.0,1303.8912353515625,1895.4371337890625,0.0,2775.60791015625,0.8378113508224487,1.0,0.0,3.0,1.0,0.0
