time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.4260770380496979,0.2898965775966644,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8910451531410217,0.2287701964378357,0.2168916016817093,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.937472641468048,0.2625833749771118,0.1838258504867553,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.871312141418457,0.214070126414299,0.2030794322490692,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7578020691871643,0.1396338194608688,0.6300094127655029,284.9748840332031,284.95001220703125,296.614990234375,293.1558837890625,296.6138916015625,297.43084716796875,284.9986267089844,1.0,0.3378070294857025,1.0,1.0,0.0,1.0,-1.8288567066192627,1.8288540840148928,2.6955881367030088e-06,1.4036892652511597,0.8416513800621033,0.8416513800621033,0.0,47.17110824584961,31.0,43029.00390625,0.0,495.7983703613281,1.0,280.8895568847656,284.0047302246094,296.09051513671875,298.8354187011719,293.1499938964844,293.1499938964844,280.95001220703125,38101.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213575482368469,1.0,0.0,0.0,3.266653537750244,3.266674518585205,7.120319764908345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6895.658203125,0.0,1161.104736328125,1895.4371337890625,0.0,2668.150634765625,0.8271611332893372,1.0,0.0,3.0,1.0,0.0
18087000,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.4347388744354248,0.2781426608562469,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9052340984344482,0.2300132811069488,0.2178644686937332,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9532793164253236,0.2636603713035583,0.1844126433134079,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8848918676376343,0.2151748985052108,0.2039297819137573,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7697334289550781,0.1406448930501938,0.6336131691932678,285.0274353027344,284.95001220703125,296.6333312988281,293.15972900390625,296.6322021484375,297.4721984863281,285.0198059082031,1.0,0.3348366022109985,1.0,1.0,0.0,1.0,-1.8219592571258545,1.8219565153121948,2.675553332665004e-06,1.3981263637542725,0.8998745083808899,0.8998745083808899,0.0,45.02896499633789,49.0,43171.8203125,0.0,484.6638793945313,1.0,280.9845275878906,284.0131530761719,296.0908508300781,298.8876342773437,293.1499938964844,293.1499938964844,281.25,31809.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134932518005371,1.0,0.0,0.0,3.4145255088806152,3.414546728134156,7.779541988384153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6712.806640625,0.0,1257.302490234375,1895.4371337890625,0.0,2595.39892578125,0.8504413962364197,1.0,0.0,3.0,1.0,0.0
18087060,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.4428664743900299,0.2734240889549255,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9126450419425964,0.2312426120042801,0.2189927995204925,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.960387408733368,0.2646737396717071,0.1851104646921157,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.891585111618042,0.2162665277719497,0.2049288898706436,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7760501503944397,0.1417163908481598,0.6381250619888306,285.0477905273437,284.95001220703125,296.65167236328125,293.1636047363281,296.6505432128906,297.5108947753906,285.0706787109375,1.0,0.3350027799606323,1.0,1.0,0.0,1.0,-1.825087308883667,1.8250846862792969,2.6838979465537705e-06,1.400102138519287,0.9353086948394777,0.9353086948394777,0.0,44.31591796875,49.0,42582.4921875,0.0,484.4739074707031,1.0,281.188232421875,284.0776062011719,296.07421875,298.7328186035156,293.1499938964844,293.1499938964844,281.25,31949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037459850311279,1.0,0.0,0.0,3.4785149097442627,3.478536367416382,8.073856179180439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6838.662109375,0.0,1321.7349853515625,1895.4371337890625,0.0,2505.723388671875,0.8653665781021118,1.0,0.0,3.0,1.0,0.0
18087120,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9990000128746032,0.4501127898693084,0.2743273079395294,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.913478136062622,0.2326659709215164,0.2202489972114563,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9607018828392028,0.2659075558185577,0.1858968138694763,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8922441601753235,0.217538297176361,0.2060490250587463,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.7773067355155945,0.1429365128278732,0.6432913541793823,285.13836669921875,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.5428466796875,285.1360778808594,1.0,0.3371220529079437,1.0,1.0,0.0,1.0,-1.8361632823944087,1.8361605405807493,2.7149430934514385e-06,1.4081213474273682,1.0,1.0,0.0,44.69937515258789,69.0,42983.69140625,0.0,492.8689575195313,1.0,281.2824401855469,284.1268920898437,296.1162109375,298.86480712890625,293.1499938964844,293.1499938964844,280.95001220703125,29503.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999345660209656,1.0,0.0,0.0,3.615703582763672,3.615726232528688,8.723262681087363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7427.30078125,0.0,1447.19677734375,1895.4371337890625,0.0,2470.82666015625,0.8933714032173157,1.0,0.0,3.0,1.0,0.0
18087180,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.4558219909667969,0.2806750833988189,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9078508019447328,0.2340254336595535,0.2216233015060424,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.954522967338562,0.2670195996761322,0.1867639273405075,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8870846033096313,0.2187485694885254,0.2072807252407074,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7735880613327026,0.1441109478473663,0.6489302515983582,285.0555725097656,284.95001220703125,296.6883239746094,293.1716003417969,296.6872253417969,297.5642395019531,285.0290222167969,1.0,0.3413253724575043,1.0,1.0,0.0,1.0,-1.8547173738479608,1.854714632034301,2.76762284556753e-06,1.4217033386230469,1.0,1.0,0.0,46.14815139770508,69.0,44195.26171875,0.0,509.68310546875,1.0,281.0990905761719,283.9951477050781,296.2367248535156,299.23309326171875,293.1499938964844,293.1499938964844,280.95001220703125,30871.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123547434806824,1.0,0.0,0.0,3.700851440429688,3.7008750438690186,9.138955761045507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7383.51318359375,0.0,1551.57421875,1895.4371337890625,0.0,2584.894775390625,0.9131394624710084,1.0,0.0,3.0,1.0,0.0
18087240,297.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.4594557881355285,0.2924152910709381,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8966962695121765,0.2350917011499405,0.2228410094976425,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9413828253746032,0.2677235603332519,0.1874485313892364,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8763409852981567,0.2196796834468841,0.208365261554718,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7650270462036133,0.1450384706258773,0.6540201306343079,284.9320373535156,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5717163085937,284.928955078125,1.0,0.3472118675708771,1.0,1.0,0.0,1.0,-1.8785068988800049,1.878504037857056,2.8367151116981404e-06,1.4396106004714966,0.9436861872673036,0.9436861872673036,0.0,48.68279647827149,87.0,44796.62109375,0.0,533.8612670898438,1.0,281.0155334472656,283.8856811523437,296.2596130371094,299.251220703125,293.1499938964844,293.1499938964844,280.6499938964844,33613.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224554061889648,1.0,0.0,0.0,3.734257459640503,3.7342820167541504,9.304687864641892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7695.78515625,0.0,1610.6748046875,1895.4371337890625,0.0,2678.33203125,0.9215762615203856,1.0,0.0,3.0,1.0,0.0
18087300,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.4614434838294983,0.3079622089862823,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8823840618133545,0.2361001819372177,0.2239240556955337,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9237089157104492,0.2683470845222473,0.1879868507385254,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8625748753547668,0.2205505520105362,0.2093202620744705,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7537690997123718,0.1458303779363632,0.6583847403526306,284.8739624023437,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.5662536621094,284.85357666015625,1.0,0.3542325496673584,1.0,1.0,0.0,1.0,-1.905506610870361,1.9055036306381223,2.916940957220504e-06,1.460369348526001,0.8940844535827637,0.8940844535827637,0.0,52.08603286743164,87.0,46044.8359375,0.0,563.7017822265625,1.0,280.8008117675781,283.78662109375,296.2958068847656,299.4714050292969,293.1499938964844,293.1499938964844,280.6499938964844,35887.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355993628501892,1.0,0.0,0.0,3.726838350296021,3.726863145828247,9.267751579500328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7565.7109375,0.0,1619.48974609375,1895.4371337890625,0.0,2800.62890625,0.9211103320121764,1.0,0.0,3.0,1.0,0.0
18087360,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.4618282914161682,0.3265668749809265,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8664257526397705,0.2370195388793945,0.2249600291252136,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.9044588804244996,0.2688511610031128,0.1884703338146209,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8474423885345459,0.2213324457406997,0.2102275937795639,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7411990761756897,0.1464622616767883,0.6622052788734436,284.8349914550781,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.5487670898437,284.8451843261719,1.0,0.3623195886611938,1.0,1.0,0.0,1.0,-1.9353454113006592,1.9353424310684204,3.007294935741811e-06,1.4834471940994265,0.8293783664703369,0.8293783664703369,0.0,56.30579376220703,105.0,46142.484375,0.0,599.1119384765625,1.0,280.7185363769531,283.7795104980469,296.26422119140625,299.3785400390625,293.1499938964844,293.1499938964844,280.95001220703125,42023.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423181176185608,1.0,0.0,0.0,3.588301658630371,3.5883262157440186,8.591543405600532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6995.1943359375,0.0,1509.9085693359375,1895.4371337890625,0.0,2863.381103515625,0.8924780488014221,1.0,0.0,3.0,1.0,0.0
18087420,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.4614440500736236,0.3472967743873596,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8504946827888489,0.2381979972124099,0.2260879874229431,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8864418864250183,0.2696908116340637,0.1890355497598648,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8323937654495239,0.2223528176546096,0.2112179100513458,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.728466272354126,0.1471695750951767,0.665901243686676,284.99481201171875,284.95001220703125,296.7616577148437,293.1882629394531,296.7606201171875,297.52374267578125,285.0228271484375,1.0,0.3713034987449646,1.0,1.0,0.0,1.0,-1.9678956270217896,1.9678925275802608,3.1076995128387352e-06,1.5086606740951538,0.9195932745933532,0.9195932745933532,0.0,61.249305725097656,105.0,46290.3203125,0.0,640.0457763671875,1.0,280.8996887207031,283.95611572265625,296.1665954589844,299.086181640625,293.1499938964844,293.1499938964844,280.95001220703125,36062.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348819017410278,1.0,0.0,0.0,3.577811479568481,3.5778348445892334,8.54138306749519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7182.94970703125,0.0,1454.78466796875,1895.4371337890625,0.0,2793.9365234375,0.8928470611572266,1.0,0.0,3.0,1.0,0.0
18087480,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9990000128746032,0.4606842994689941,0.368957370519638,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8360521793365479,0.2397403717041015,0.2275676429271698,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8698216080665588,0.2709907293319702,0.1899299472570419,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8184347748756409,0.2237139195203781,0.2125367820262909,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7162901759147644,0.1480650305747985,0.6703917384147644,285.11627197265625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.495849609375,285.1202392578125,1.0,0.3810694515705108,1.0,1.0,0.0,1.0,-2.003729820251465,2.0037267208099365,3.2204266062763054e-06,1.5364582538604736,1.0,1.0,0.0,66.75228881835938,123.0,47153.58984375,0.0,686.7813720703125,1.0,280.9849853515625,284.03179931640625,296.1718444824219,299.1798400878906,293.1499938964844,293.1499938964844,280.6499938964844,30914.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320452570915222,1.0,0.0,0.0,3.699186086654663,3.699209690093994,9.130732792073104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.55810546875,0.0,1550.0155029296875,1895.4371337890625,0.0,2767.4931640625,0.9160404801368712,1.0,0.0,3.0,1.0,0.0
18087540,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.458827942609787,0.391596108675003,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8225612044334412,0.241249218583107,0.2292289137840271,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8544138073921204,0.2722181379795074,0.1909790784120559,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8044894933700562,0.225044772028923,0.214027926325798,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7036410570144653,0.1489162147045135,0.675331175327301,285.0542907714844,284.95001220703125,296.79833984375,293.1969909667969,296.7973327636719,297.4634094238281,285.0342712402344,1.0,0.3914761841297149,1.0,1.0,0.0,1.0,-2.0418925285339355,2.041889190673828,3.343002163092024e-06,1.5661245584487915,1.0,1.0,0.0,72.84312438964844,123.0,48694.74609375,0.0,739.0665893554688,1.0,280.7959289550781,283.9128112792969,296.2729187011719,299.5445861816406,293.1499938964844,293.1499938964844,280.6499938964844,32114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444640636444092,1.0,0.0,0.0,3.774615049362183,3.77463960647583,9.506892979516124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7804.67236328125,0.0,1646.212158203125,1895.4371337890625,0.0,2883.4501953125,0.9306885600090028,1.0,0.0,3.0,1.0,0.0
18087600,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.996528148651123,0.4554262459278106,0.4115788340568542,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8074784278869629,0.242470309138298,0.2307555377483368,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8382793068885803,0.2730529904365539,0.1918710321187973,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7886525392532349,0.2261033505201339,0.2153952866792678,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6893567442893982,0.149539977312088,0.6797977089881897,284.9650573730469,284.95001220703125,296.8166809082031,293.201416015625,296.815673828125,297.4236755371094,284.9642028808594,1.0,0.4022244215011596,1.0,1.0,0.0,1.0,-2.0774292945861816,2.077425718307495,3.459978188402601e-06,1.5941274166107178,0.9766343235969543,0.9766343235969543,0.0,80.03770446777344,111.0,49594.03125,0.0,794.1519775390625,1.0,280.7140197753906,283.8264465332031,296.2885131835937,299.56707763671875,293.1499938964844,293.1499938964844,280.3500061035156,33590.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543469905853271,1.0,0.0,0.0,3.812386274337769,3.812411308288574,9.698109124656185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8190.2158203125,0.0,1702.6162109375,1895.4371337890625,0.0,2976.00146484375,0.9397716522216796,1.0,0.0,3.0,1.0,0.0
18087660,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9784397482872008,0.4536161124706268,0.4093165993690491,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7922329902648926,0.2435350120067596,0.2321025133132934,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8233271241188049,0.2736994922161102,0.1925867348909378,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7737427949905396,0.2270060032606125,0.2165892273187637,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6757469177246094,0.1500068753957748,0.6834921836853027,284.875244140625,284.95001220703125,296.8349914550781,293.2059326171875,296.8340148925781,297.3941650390625,284.8527526855469,1.0,0.4078733026981354,1.0,1.0,0.0,1.0,-2.081481695175171,2.0814781188964844,3.4739023249130696e-06,1.597605586051941,0.9139568209648132,0.9139568209648132,0.0,86.9223861694336,111.0,50554.27734375,0.0,822.7189331054688,1.0,280.4969787597656,283.6933288574219,296.3212890625,299.7890625,293.1499938964844,293.1499938964844,280.3500061035156,35652.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673014640808105,1.0,0.0,0.0,3.818424463272095,3.8184499740600586,9.72885345618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.80029296875,0.0,1726.0234375,1895.4371337890625,0.0,3097.49560546875,0.941316545009613,1.0,0.0,3.0,1.0,0.0
18087720,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9683234691619872,0.4534154832363128,0.4085964858531952,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7850449681282043,0.2444308251142501,0.2331618517637252,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8159348368644714,0.2741208672523498,0.1930544823408126,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7667670249938965,0.2277451157569885,0.217499777674675,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.6692572832107544,0.1503816694021225,0.6860427856445312,284.8048400878906,284.95001220703125,296.85333251953125,293.2104797363281,296.85235595703125,297.3785705566406,284.80963134765625,1.0,0.4115440249443054,1.0,1.0,0.0,1.0,-2.0866081714630127,2.086604595184326,3.4910406156996032e-06,1.6016743183135986,0.8234941363334656,0.8234941363334656,0.0,90.81858825683594,99.0,49985.46875,0.0,841.1412353515625,1.0,280.41717529296875,283.6563720703125,296.283203125,299.6708679199219,293.1499938964844,293.1499938964844,280.6499938964844,43754.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729397654533386,1.0,0.0,0.0,3.674792289733887,3.6748180389404297,9.01070734471432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7332.78564453125,0.0,1619.3428955078125,1895.4371337890625,0.0,3150.38525390625,0.9087148904800416,1.0,0.0,3.0,1.0,0.0
18087780,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9647840261459352,0.4548602402210235,0.4091695547103882,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.782891035079956,0.2456190884113311,0.2341752052307129,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8133021593093872,0.2749128043651581,0.1934933364391327,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7646132707595825,0.2287524938583374,0.2183560580015182,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.667172372341156,0.1509783267974853,0.6884074807167053,284.9713134765625,284.95001220703125,296.8716735839844,293.2151184082031,296.8706970214844,297.3751525878906,284.9946594238281,1.0,0.4135882258415222,1.0,1.0,0.0,1.0,-2.092904567718506,2.09290099143982,3.512045395837049e-06,1.6066032648086548,0.909477174282074,0.909477174282074,0.0,92.54771423339844,99.0,49673.5546875,0.0,852.9946899414062,1.0,280.6022033691406,283.8531188964844,296.1802673339844,299.3267517089844,293.1499938964844,293.1499938964844,280.6499938964844,37550.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638637661933899,1.0,0.0,0.0,3.614556789398194,3.614580631256104,8.717729542695452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7501.42626953125,0.0,1505.5814208984375,1895.4371337890625,0.0,3065.246826171875,0.9022440314292908,1.0,0.0,3.0,1.0,0.0
18087840,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9675906896591188,0.4574264287948608,0.4110206961631775,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7855008244514465,0.2471949607133865,0.2354821860790252,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8153667449951172,0.2761822342872619,0.1942200064659118,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7669854164123535,0.2301221191883087,0.2194791287183761,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6692774891853333,0.1518912017345428,0.6917557716369629,285.0530700683594,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.380615234375,285.0535888671875,1.0,0.414489209651947,1.0,1.0,0.0,1.0,-2.102935552597046,2.10293197631836,3.545620529621374e-06,1.6144373416900637,0.9905733466148376,0.9905733466148376,0.0,92.2921905517578,87.0,50082.26171875,0.0,861.232177734375,1.0,280.6861877441406,283.9018249511719,296.18035888671875,299.39117431640625,293.1499938964844,293.1499938964844,280.3500061035156,32201.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589097261428833,1.0,0.0,0.0,3.722933292388916,3.722957372665405,9.24834012039355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8153.9794921875,0.0,1586.8455810546875,1895.4371337890625,0.0,3018.780029296875,0.9217773079872132,1.0,0.0,3.0,1.0,0.0
18087900,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9739890694618224,0.4597362279891968,0.4131722748279571,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7912179231643677,0.2487220913171768,0.2368919998407364,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8203676342964172,0.2773512601852417,0.1950343400239944,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7723381519317627,0.231446623802185,0.2206955105066299,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6741880178451538,0.1528402268886566,0.6956450343132019,284.95733642578125,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.385009765625,284.9340209960937,1.0,0.4144866466522217,1.0,1.0,0.0,1.0,-2.114323616027832,2.114320039749145,3.5840637337969383e-06,1.6234036684036257,0.9522287845611572,0.9522287845611572,0.0,90.7155303955078,87.0,51162.87109375,0.0,866.0261840820312,1.0,280.49560546875,283.7584228515625,296.2719116210937,299.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,33300.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679749369621277,1.0,0.0,0.0,3.7882497310638414,3.788274765014648,9.57569909587619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8065.27490234375,0.0,1671.5203857421875,1895.4371337890625,0.0,3103.813720703125,0.933533012866974,1.0,0.0,3.0,1.0,0.0
18087960,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.98145854473114,0.461384505033493,0.414788156747818,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.798387348651886,0.249988317489624,0.2380914539098739,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8265962600708008,0.278151661157608,0.1956289708614349,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7791305780410767,0.2325232177972793,0.2217119187116623,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6804615259170532,0.1536517441272735,0.6990716457366943,284.8761291503906,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.3847351074219,284.8797607421875,1.0,0.4136695563793182,1.0,1.0,0.0,1.0,-2.1237590312957764,2.12375545501709,3.6161820844426975e-06,1.6308932304382324,0.8805506825447083,0.8805506825447083,0.0,88.42970275878906,75.0,51187.4765625,0.0,866.4786376953125,1.0,280.4164428710937,283.7066955566406,296.2785339355469,299.6833190917969,293.1499938964844,293.1499938964844,280.6499938964844,38307.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736171722412109,1.0,0.0,0.0,3.713256359100342,3.713281393051148,9.200323916047636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7446.466796875,0.0,1622.2545166015625,1895.4371337890625,0.0,3156.73876953125,0.9197462797164916,1.0,0.0,3.0,1.0,0.0
18088020,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9902615547180176,0.4635043144226074,0.4162919819355011,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8074391484260559,0.251407265663147,0.2392038255929947,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8345733284950256,0.2791278064250946,0.1961285322904586,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7878360152244568,0.2337364107370376,0.2226399332284927,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6884749531745911,0.1545711755752563,0.7022613883018494,284.985595703125,284.95001220703125,296.94500732421875,293.23419189453125,296.94403076171875,297.3871459960937,285.009033203125,1.0,0.4122035503387451,1.0,1.0,0.0,1.0,-2.1324450969696045,2.132441520690918,3.645815240815864e-06,1.637743353843689,0.9414474964141846,0.9414474964141846,0.0,85.4342041015625,75.0,50657.4609375,0.0,863.6527099609375,1.0,280.6059265136719,283.8436584472656,296.20196533203125,299.3974914550781,293.1499938964844,293.1499938964844,280.6499938964844,35964.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663097023963928,1.0,0.0,0.0,3.698612689971924,3.698637008666992,9.127902558248024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.54150390625,0.0,1587.662353515625,1895.4371337890625,0.0,3088.192138671875,0.9183036684989928,1.0,0.0,3.0,1.0,0.0
18088080,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.4663986563682556,0.4170061647891998,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8185913562774658,0.2531636357307434,0.2405609637498855,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.845270037651062,0.2805140912532806,0.1968512833118438,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7992444038391113,0.2352623641490936,0.2237907797098159,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6989380121231079,0.1557372063398361,0.7062380909919739,285.0703430175781,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.39532470703125,285.06988525390625,1.0,0.4102728068828583,1.0,1.0,0.0,1.0,-2.141865491867065,2.1418616771698,3.678373104776256e-06,1.6453406810760498,1.0,1.0,0.0,81.76929473876953,63.0,50985.5859375,0.0,859.0684814453125,1.0,280.68719482421875,283.8934020996094,296.209716796875,299.48077392578125,293.1499938964844,293.1499938964844,280.3500061035156,32594.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628647923469543,1.0,0.0,0.0,3.800341844558716,3.8003668785095215,9.636928552936297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8261.869140625,0.0,1680.42236328125,1895.4371337890625,0.0,3055.875732421875,0.9369748830795288,1.0,0.0,3.0,1.0,0.0
18088140,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.4701710343360901,0.4061064124107361,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8272392153739929,0.2548448741436004,0.2420969903469085,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8539383411407471,0.2817793488502502,0.1977169811725616,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8083395957946777,0.2367153763771057,0.2251097559928894,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7073829174041748,0.1568884402513504,0.7109866142272949,284.9757995605469,284.95001220703125,296.9816589355469,293.2440795898437,296.980712890625,297.40753173828125,284.9507751464844,1.0,0.4074499607086181,1.0,1.0,0.0,1.0,-2.139061689376831,2.1390581130981445,3.669148554763524e-06,1.6433771848678589,0.98244971036911,0.98244971036911,0.0,78.9546890258789,63.0,51901.3984375,0.0,846.1748657226562,1.0,280.4924621582031,283.7553405761719,296.29852294921875,299.8031616210937,293.1499938964844,293.1499938964844,280.3500061035156,33409.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725720643997192,1.0,0.0,0.0,3.845125913619995,3.84515118598938,9.86539248515328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8147.02197265625,0.0,1740.8648681640625,1895.4371337890625,0.0,3146.9365234375,0.9471895098686218,1.0,0.0,3.0,1.0,0.0
18088200,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4747793078422546,0.3937169015407562,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8366615176200867,0.2562087178230285,0.2434048801660537,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8635799288749695,0.2826103568077087,0.1983492821455001,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8177652955055237,0.2378665804862976,0.2262115478515625,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7162262797355652,0.1578676700592041,0.7151815295219421,284.86346435546875,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.42431640625,284.86236572265625,1.0,0.403956800699234,1.0,1.0,0.0,1.0,-2.1328766345977783,2.132873058319092,3.648345455076196e-06,1.638737678527832,0.8912180662155151,0.8912180662155151,0.0,75.85272216796875,51.0,51668.3046875,0.0,829.23486328125,1.0,280.4151306152344,283.6719055175781,296.2992553710937,299.7507019042969,293.1499938964844,293.1499938964844,280.04998779296875,38294.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780571222305298,1.0,0.0,0.0,3.7907285690307617,3.7907543182373047,9.588234206603374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8419.15625,0.0,1713.2747802734375,1895.4371337890625,0.0,3198.369873046875,0.9356691837310792,1.0,0.0,3.0,1.0,0.0
18088260,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9990000128746032,0.4806799292564392,0.3799323737621307,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8474311232566833,0.2575850486755371,0.2445714026689529,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.874671995639801,0.2834406197071075,0.1988348513841629,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.828009843826294,0.2390209734439849,0.2271736562252044,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.72553950548172,0.1588783115148544,0.7190403342247009,284.8151550292969,284.95001220703125,297.0183410644531,293.25421142578125,297.0173645019531,297.4489440917969,284.7969970703125,1.0,0.3998625576496124,1.0,1.0,0.0,1.0,-2.1240994930267334,2.124095916748047,3.618775281211129e-06,1.632055163383484,0.8283145427703857,0.8283145427703857,0.0,72.45521545410156,51.0,52051.30078125,0.0,808.9902954101562,1.0,280.2028503417969,283.5985717773437,296.3194580078125,299.9046630859375,293.1499938964844,293.1499938964844,280.04998779296875,40951.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885249674320221,1.0,0.0,0.0,3.692678213119507,3.692703485488892,9.098634450310784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8178.556640625,0.0,1618.6527099609375,1895.4371337890625,0.0,3265.75634765625,0.9154259562492372,1.0,0.0,3.0,1.0,0.0
18088320,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.4874808490276336,0.3646097183227539,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8601180911064148,0.2588943541049957,0.2456928044557571,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8876774311065674,0.2841691374778747,0.1992681473493576,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.839766800403595,0.2401050329208374,0.2280856668949127,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7360231876373291,0.1598782986402511,0.7228794097900391,284.7806701660156,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.47900390625,284.78759765625,1.0,0.3952369391918182,1.0,1.0,0.0,1.0,-2.1132731437683105,2.113269567489624,3.5824227779812645e-06,1.6237770318984983,0.7478711605072021,0.7478711605072021,0.0,68.78221893310547,54.0,50556.7109375,0.0,786.1013793945312,1.0,280.1224060058594,283.60272216796875,296.28338623046875,299.7506408691406,293.1499938964844,293.1499938964844,280.3500061035156,50453.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860085606575012,1.0,0.0,0.0,3.4516022205352783,3.451626777648926,7.949407745400094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.02880859375,0.0,1425.7021484375,1895.4371337890625,0.0,3272.861083984375,0.8578406572341919,1.0,0.0,3.0,1.0,0.0
18088380,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.4957742393016815,0.3524839580059051,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8713935017585754,0.260627418756485,0.2469919025897979,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8989443778991699,0.2854188978672027,0.1998508274555206,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8501285314559937,0.2415778785943985,0.229158416390419,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7453207969665527,0.1611963808536529,0.7274750471115112,284.9980773925781,284.95001220703125,297.05499267578125,293.2645874023437,297.05401611328125,297.51824951171875,285.013671875,1.0,0.3924664556980133,1.0,1.0,0.0,1.0,-2.1077640056610107,2.107760429382324,3.563808604667429e-06,1.6194437742233276,0.8729935884475708,0.8729935884475708,0.0,66.05319213867188,54.0,50609.90625,0.0,771.4572143554688,1.0,280.2946472167969,283.84051513671875,296.18670654296875,299.3838806152344,293.1499938964844,293.1499938964844,280.3500061035156,37416.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728614449501038,1.0,0.0,0.0,3.387381792068481,3.387403726577759,7.656347520423878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7613.37255859375,0.0,1269.986572265625,1895.4371337890625,0.0,3149.65087890625,0.8549391627311707,1.0,0.0,3.0,1.0,0.0
18088440,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.504512369632721,0.3416421115398407,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.882739782333374,0.2626311480998993,0.2487068772315979,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9104510545730592,0.2869810760021209,0.2008041739463806,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8606114387512207,0.2433022558689117,0.230616807937622,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.754858672618866,0.1627655923366546,0.7336501479148865,285.0173034667969,284.95001220703125,297.0733337402344,293.26983642578125,297.0723571777344,297.55963134765625,285.0160217285156,1.0,0.3905403017997741,1.0,1.0,0.0,1.0,-2.107110023498535,2.1071064472198486,3.56170835402736e-06,1.618996024131775,0.9085532426834106,0.9085532426834106,0.0,63.8073616027832,57.0,50706.42578125,0.0,762.8278198242188,1.0,280.3866882324219,283.839599609375,296.2001342773437,299.4554443359375,293.1499938964844,293.1499938964844,280.04998779296875,32906.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656224012374878,1.0,0.0,0.0,3.5108747482299805,3.510896921157837,8.224773750953318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.5986328125,0.0,1361.5594482421875,1895.4371337890625,0.0,3081.744140625,0.8733407258987427,1.0,0.0,3.0,1.0,0.0
18088500,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9990000128746032,0.512839674949646,0.3324269354343414,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8932120203971863,0.2645135819911957,0.2504777312278747,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.921692967414856,0.2883537411689758,0.2017827630043029,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8703734278678894,0.2449114769697189,0.2321274131536483,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.763939619064331,0.1643139272928238,0.7403354644775391,284.93084716796875,284.95001220703125,297.0916748046875,293.275146484375,297.0906982421875,297.5977783203125,284.9089050292969,1.0,0.3893591463565826,1.0,1.0,0.0,1.0,-2.109185218811035,2.1091816425323486,3.568839019862935e-06,1.6207082271575928,0.865005373954773,0.865005373954773,0.0,62.02668762207031,57.0,51508.60546875,0.0,758.2385864257812,1.0,280.210205078125,283.7174377441406,296.2953796386719,299.7709655761719,293.1499938964844,293.1499938964844,280.04998779296875,34665.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872136116027832,1.0,0.0,0.0,3.5461790561676025,3.546201705932617,8.39101687688526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8131.66845703125,0.0,1410.9989013671875,1895.4371337890625,0.0,3142.84765625,0.8795598745346069,1.0,0.0,3.0,1.0,0.0
18088560,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.520447850227356,0.3253718912601471,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9017692804336548,0.2661408185958862,0.2520603537559509,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9308149218559264,0.2893785238265991,0.2025601267814636,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8784016370773315,0.2462762147188186,0.2334597110748291,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.771626889705658,0.16570945084095,0.7466343641281128,284.86834716796875,284.95001220703125,297.1099853515625,293.2805480957031,297.1090393066406,297.63104248046875,284.8751220703125,1.0,0.3887955546379089,1.0,1.0,0.0,1.0,-2.1127099990844727,2.112706422805786,3.580895054255961e-06,1.6235705614089966,0.7994747757911682,0.7994747757911682,0.0,60.752044677734375,75.0,50967.6796875,0.0,756.7174682617188,1.0,280.1259155273437,283.6900329589844,296.3075256347656,299.72418212890625,293.1499938964844,293.1499938964844,280.3500061035156,41906.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758588433265686,1.0,0.0,0.0,3.405118703842163,3.4051413536071777,7.736736051811022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7474.12646484375,0.0,1318.6353759765625,1895.4371337890625,0.0,3177.760498046875,0.8513576984405518,1.0,0.0,3.0,1.0,0.0
18088620,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.5277878642082214,0.3252043128013611,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9039124846458436,0.2679876089096069,0.2536703050136566,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9323926568031312,0.2906647324562073,0.2033394426107406,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8802846670150757,0.2478375732898712,0.234813705086708,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7740097045898438,0.1672376096248626,0.7530958652496338,285.0038757324219,284.95001220703125,297.1283264160156,293.2859802246094,297.1273803710937,297.66082763671875,285.0238037109375,1.0,0.391098141670227,1.0,1.0,0.0,1.0,-2.124747037887573,2.1247434616088867,3.6214828469383065e-06,1.6328784227371216,0.8823133707046509,0.8823133707046509,0.0,61.048336029052734,75.0,50934.0078125,0.0,768.3045043945312,1.0,280.29608154296875,283.8402099609375,296.23748779296875,299.444091796875,293.1499938964844,293.1499938964844,280.3500061035156,35597.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671892285346985,1.0,0.0,0.0,3.403294086456299,3.403315544128418,7.728447144472739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.97705078125,0.0,1272.8172607421875,1895.4371337890625,0.0,3096.44287109375,0.8538394570350647,1.0,0.0,3.0,1.0,0.0
18088680,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.9990000128746032,0.5343937277793884,0.3294103145599365,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9022764563560486,0.270143985748291,0.2556068003177643,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9296295642852784,0.2923209369182586,0.204404205083847,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8785423636436462,0.249684065580368,0.2364688962697982,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.773240327835083,0.1689644455909729,0.7605951428413391,285.0879821777344,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.6824035644531,285.0889892578125,1.0,0.3951188027858734,1.0,1.0,0.0,1.0,-2.144388198852539,2.144384384155273,3.688474862428848e-06,1.6482104063034058,0.975264847278595,0.975264847278595,0.0,62.41039657592773,93.0,51676.1015625,0.0,790.6676025390625,1.0,280.3863525390625,283.8948974609375,296.25152587890625,299.5315246582031,293.1499938964844,293.1499938964844,280.04998779296875,29789.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629410862922668,1.0,0.0,0.0,3.524714708328247,3.5247364044189453,8.28974634714541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8333.408203125,0.0,1353.3260498046875,1895.4371337890625,0.0,3056.591552734375,0.8788468241691589,1.0,0.0,3.0,1.0,0.0
18088740,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.5394753217697144,0.3375212848186493,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8972441554069519,0.2721787095069885,0.257672518491745,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9229010343551636,0.2938000559806824,0.2055672705173492,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8735462427139282,0.2514167726039886,0.2382453382015228,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7696127891540527,0.170597031712532,0.7685202360153198,284.9763488769531,284.95001220703125,297.1650085449219,293.2970275878906,297.1640625,297.69256591796875,284.9540710449219,1.0,0.4006561934947967,1.0,1.0,0.0,1.0,-2.169653415679932,2.169649600982666,3.775672666961327e-06,1.6679624319076538,0.9342853426933287,0.9342853426933287,0.0,64.72598266601562,93.0,52976.828125,0.0,822.0677490234375,1.0,280.20587158203125,283.7308349609375,296.3515625,299.89910888671875,293.1499938964844,293.1499938964844,280.04998779296875,31550.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731154799461365,1.0,0.0,0.0,3.630775690078736,3.630798816680908,8.796140491540427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.23046875,0.0,1478.7723388671875,1895.4371337890625,0.0,3152.033447265625,0.8968969583511353,1.0,0.0,3.0,1.0,0.0
