time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5426608324050903,0.349939614534378,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8883500695228577,0.273884505033493,0.2595110833644867,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9117993116378784,0.2948552668094635,0.2064999043941497,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8649260401725769,0.2528384327888489,0.239810511469841,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7627313137054443,0.1719487607479095,0.7756257057189941,284.90338134765625,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.6893615722656,284.90838623046875,1.0,0.4074446856975555,1.0,1.0,0.0,1.0,-2.1983072757720947,2.198303461074829,3.875922175211599e-06,1.6903815269470217,0.8749145865440369,0.8749145865440369,0.0,68.07682037353516,96.0,53398.1484375,0.0,861.2107543945312,1.0,280.1222839355469,283.67779541015625,296.3656005859375,299.89501953125,293.1499938964844,293.1499938964844,280.3500061035156,36680.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805604577064514,1.0,0.0,0.0,3.5843653678894043,3.584388971328736,8.572704359721683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7704.7021484375,0.0,1466.3638916015625,1895.4371337890625,0.0,3221.832763671875,0.889747679233551,1.0,0.0,3.0,1.0,0.0
18088860,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5451937317848206,0.3603969216346741,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8814568519592285,0.2757234573364258,0.2612432539463043,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9034578204154968,0.296083003282547,0.2073353379964828,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8582679033279419,0.2543761432170868,0.2412691414356231,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7574171423912048,0.1732978224754333,0.7820065021514893,285.0142822265625,284.95001220703125,297.20166015625,293.30828857421875,297.20074462890625,297.6778869628906,285.03570556640625,1.0,0.4129831194877624,1.0,1.0,0.0,1.0,-2.223376989364624,2.22337293624878,3.965073574363487e-06,1.710165023803711,0.946664810180664,0.946664810180664,0.0,71.01325988769531,96.0,53348.47265625,0.0,896.24853515625,1.0,280.3027038574219,283.8026123046875,296.2982177734375,299.6474609375,293.1499938964844,293.1499938964844,280.3500061035156,34024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758952617645264,1.0,0.0,0.0,3.608924865722656,3.608947992324829,8.690583968018473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7890.04541015625,0.0,1473.336181640625,1895.4371337890625,0.0,3178.1015625,0.8970644474029541,1.0,0.0,3.0,1.0,0.0
18088920,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9990000128746032,0.5481017231941223,0.3690977096557617,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.876577615737915,0.2778849303722381,0.2632162272930145,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8976529836654663,0.2977096438407898,0.2083969414234161,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8535372018814087,0.2562124133110046,0.2429462820291519,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.7536866068840027,0.1748193502426147,0.7888180613517761,285.1015625,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6669006347656,285.1015319824219,1.0,0.4183045327663421,1.0,1.0,0.0,1.0,-2.247669219970703,2.2476651668548584,4.052308213431388e-06,1.7292264699935913,1.0,1.0,0.0,73.61197662353516,99.0,53999.0859375,0.0,929.9570922851562,1.0,280.38677978515625,283.8536682128906,296.3084716796875,299.7513732910156,293.1499938964844,293.1499938964844,280.04998779296875,31238.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749297857284546,1.0,0.0,0.0,3.721549034118652,3.7215728759765625,9.241464340448148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8608.5869140625,0.0,1577.9111328125,1895.4371337890625,0.0,3169.04833984375,0.918934166431427,1.0,0.0,3.0,1.0,0.0
18088980,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.5507633090019226,0.3768910765647888,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8727394342422485,0.2799722850322723,0.2653074562549591,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8929409384727478,0.2992300391197204,0.2095618098974228,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8498022556304932,0.2579823732376098,0.2447342425584793,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7507908940315247,0.176289215683937,0.7959100008010864,285.02349853515625,284.95001220703125,297.23834228515625,293.3197631835937,297.2374267578125,297.65313720703125,285.00347900390625,1.0,0.4234195351600647,1.0,1.0,0.0,1.0,-2.271609306335449,2.2716050148010254,4.139299107919214e-06,1.748029351234436,1.0,1.0,0.0,76.05194854736328,99.0,55398.625,0.0,963.365478515625,1.0,280.19696044921875,283.730224609375,296.39404296875,300.0988464355469,293.1499938964844,293.1499938964844,280.04998779296875,32295.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864155411720276,1.0,0.0,0.0,3.785236835479736,3.785261631011963,9.56047415456851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8554.40625,0.0,1660.148681640625,1895.4371337890625,0.0,3276.670654296875,0.933181881904602,1.0,0.0,3.0,1.0,0.0
18089040,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.5527225136756897,0.3847413063049316,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8687605857849121,0.2817281186580658,0.2671762406826019,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8880290985107422,0.3003304302692413,0.2105138897895813,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8459509015083313,0.2594423592090606,0.2463162094354629,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7477628588676453,0.1775267869234085,0.8022801280021667,284.9260559082031,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6335144042969,284.92596435546875,1.0,0.4283038973808288,1.0,1.0,0.0,1.0,-2.29398250579834,2.293978214263916,4.221529707137961e-06,1.7656278610229492,0.9475510716438292,0.9475510716438292,0.0,78.50308990478516,102.0,56004.359375,0.0,995.8397827148438,1.0,280.1168212890625,283.6419677734375,296.39862060546875,300.0915222167969,293.1499938964844,293.1499938964844,279.75,34798.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942708373069763,1.0,0.0,0.0,3.798435926437378,3.798461198806762,9.627264034861582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.6123046875,0.0,1695.3084716796875,1895.4371337890625,0.0,3350.124267578125,0.9370294809341432,1.0,0.0,3.0,1.0,0.0
18089100,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.5545413494110107,0.3924955427646637,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8648289442062378,0.2834440767765045,0.2688828706741333,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8831373453140259,0.3013831973075866,0.2113155722618103,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8421485424041748,0.2608590424060821,0.2477430254220962,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7447335720062256,0.1787091195583343,0.8080348968505859,284.86700439453125,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6143798828125,284.850341796875,1.0,0.4329612255096435,1.0,1.0,0.0,1.0,-2.31493878364563,2.314934492111206,4.299310148780933e-06,1.7821006774902344,0.8963122963905334,0.8963122963905334,0.0,80.93207550048828,102.0,57215.625,0.0,1027.3109130859375,1.0,279.8992919921875,283.5437927246094,296.4244079589844,300.3043212890625,293.1499938964844,293.1499938964844,279.75,36639.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904487133026123,1.0,0.0,0.0,3.783851623535156,3.78387713432312,9.553477866575122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.2158203125,0.0,1692.2099609375,1895.4371337890625,0.0,3445.374267578125,0.9343037605285645,1.0,0.0,3.0,1.0,0.0
18089160,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.5560710430145264,0.3999901115894317,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8611365556716919,0.2850597202777862,0.2705026268959045,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8784904479980469,0.3023162186145782,0.2120400220155716,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8385674357414246,0.2621770799160003,0.249083861708641,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7418596148490906,0.1798005402088165,0.8134019374847412,284.8485717773437,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.593994140625,284.8575134277344,1.0,0.4374118447303772,1.0,1.0,0.0,1.0,-2.3348171710968018,2.334812641143799,4.373797764856136e-06,1.7977347373962402,0.8461917042732239,0.8461917042732239,0.0,83.30870056152344,105.0,57091.453125,0.0,1057.936279296875,1.0,279.819580078125,283.54833984375,296.3938293457031,300.19287109375,293.1499938964844,293.1499938964844,280.04998779296875,41693.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086822271347046,1.0,0.0,0.0,3.648110628128052,3.6481356620788574,8.880334121386113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8074.73291015625,0.0,1573.64599609375,1895.4371337890625,0.0,3484.370361328125,0.9065380692481996,1.0,0.0,3.0,1.0,0.0
18089220,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.5581974387168884,0.4067838191986084,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8581536412239075,0.2869843244552612,0.2722125649452209,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8746204376220703,0.3036312758922577,0.2128502875566482,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8356395363807678,0.2637770473957062,0.2505026757717132,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7395305633544922,0.1810774803161621,0.818935215473175,284.99481201171875,284.95001220703125,297.3116760253906,293.3434143066406,297.310791015625,297.5810546875,285.0148010253906,1.0,0.4416963756084442,1.0,1.0,0.0,1.0,-2.354356527328491,2.3543519973754883,4.4477014853328e-06,1.8131184577941888,0.930504024028778,0.930504024028778,0.0,85.54558563232422,105.0,56942.33203125,0.0,1088.109375,1.0,280.00457763671875,283.70526123046875,296.3136291503906,299.8952941894531,293.1499938964844,293.1499938964844,280.04998779296875,36131.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011698365211488,1.0,0.0,0.0,3.646290063858032,3.6463141441345215,8.871472800819902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8279.34765625,0.0,1530.0247802734375,1895.4371337890625,0.0,3414.48681640625,0.9075263738632202,1.0,0.0,3.0,1.0,0.0
18089280,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9990000128746032,0.5610504746437073,0.4122856259346008,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8564932942390442,0.2892671823501587,0.2742678523063659,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8722092509269714,0.3053712248802185,0.2139715552330017,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.833939254283905,0.2657114565372467,0.2522398233413696,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7382838129997253,0.1826061159372329,0.8255240321159363,285.07781982421875,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.57635498046875,285.0784606933594,1.0,0.4458933174610138,1.0,1.0,0.0,1.0,-2.3747823238372803,2.3747777938842773,4.52579388365848e-06,1.8292770385742188,1.0,1.0,0.0,87.53079986572266,108.0,57541.25390625,0.0,1118.7135009765625,1.0,280.0877685546875,283.7582397460937,296.3244323730469,299.98846435546875,293.1499938964844,293.1499938964844,279.75,31792.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982564806938171,1.0,0.0,0.0,3.749035358428955,3.749059438705444,9.378477443533484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.6455078125,0.0,1613.834716796875,1895.4371337890625,0.0,3387.326904296875,0.9273093938827516,1.0,0.0,3.0,1.0,0.0
18089340,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.5637040734291077,0.4171819984912872,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.855401337146759,0.2914513647556305,0.2764430046081543,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8704113960266113,0.3069685101509094,0.2151887416839599,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8327729105949402,0.2675591111183166,0.2540917992591858,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7375323176383972,0.1840988993644714,0.8325938582420349,284.98736572265625,284.95001220703125,297.34832763671875,293.35552978515625,297.34747314453125,297.5702819824219,284.96832275390625,1.0,0.4500180184841156,1.0,1.0,0.0,1.0,-2.395458936691284,2.395454406738281,4.605729372997303e-06,1.845720887184143,0.9829747080802916,0.9829747080802916,0.0,89.4022216796875,108.0,58899.61328125,0.0,1149.6168212890625,1.0,279.8960876464844,283.6234436035156,296.41021728515625,300.337890625,293.1499938964844,293.1499938964844,279.75,32857.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077775478363036,1.0,0.0,0.0,3.8121166229248047,3.8121416568756095,9.696738061393262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8971.970703125,0.0,1696.5660400390625,1895.4371337890625,0.0,3475.966796875,0.9393949508666992,1.0,0.0,3.0,1.0,0.0
18089400,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5656518340110779,0.4224667847156524,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.853835940361023,0.2932986915111542,0.2783743143081665,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8680717349052429,0.3081405758857727,0.2161722481250763,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8311673402786255,0.2690929174423218,0.2557198107242584,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7364038825035095,0.1853731274604797,0.8389877080917358,284.908935546875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5579528808594,284.9111633300781,1.0,0.4540257751941681,1.0,1.0,0.0,1.0,-2.4149491786956787,2.414944648742676,4.681724931288045e-06,1.8612090349197388,0.9238306283950806,0.9238306283950806,0.0,91.35235595703124,111.0,59302.16796875,0.0,1179.9561767578125,1.0,279.8174133300781,283.5581970214844,296.4163818359375,300.3184814453125,293.1499938964844,293.1499938964844,279.45001220703125,36318.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913848876953125,1.0,0.0,0.0,3.7872934341430655,3.7873189449310303,9.570865131536266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9355.9638671875,0.0,1693.8212890625,1895.4371337890625,0.0,3532.28759765625,0.9353841543197632,1.0,0.0,3.0,1.0,0.0
18089460,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.5675724148750305,0.4278420209884643,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8521225452423096,0.2951537072658539,0.2801756560802459,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8655633330345154,0.3093196749687195,0.2170334011316299,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8294170498847961,0.270627498626709,0.257222831249237,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7351335883140564,0.186637133359909,0.8449355959892273,284.86309814453125,284.95001220703125,297.385009765625,293.3678894042969,297.3841552734375,297.5465393066406,284.8482360839844,1.0,0.4579158723354339,1.0,1.0,0.0,1.0,-2.433557748794556,2.4335529804229736,4.754676410811953e-06,1.8758854866027832,0.8784465193748474,0.8784465193748474,0.0,93.31411743164062,111.0,60435.38671875,0.0,1209.753662109375,1.0,279.601318359375,283.4739074707031,296.4432373046875,300.5277404785156,293.1499938964844,293.1499938964844,279.45001220703125,37667.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223336577415466,1.0,0.0,0.0,3.758177995681762,3.758203506469727,9.424276186109636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9188.078125,0.0,1669.730224609375,1895.4371337890625,0.0,3610.67919921875,0.9291269779205322,1.0,0.0,3.0,1.0,0.0
18089520,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.5691928863525391,0.4331578612327575,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8504245281219482,0.2969083487987518,0.2819108366966247,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8630738854408264,0.3103763163089752,0.2178338468074798,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8276729583740234,0.2720641493797302,0.2586597204208374,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7338533401489258,0.1878217160701751,0.8506208062171936,284.8503723144531,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.533203125,284.86212158203125,1.0,0.4616997241973877,1.0,1.0,0.0,1.0,-2.4515480995178223,2.45154333114624,4.825747964787297e-06,1.89006769657135,0.8317446112632751,0.8317446112632751,0.0,95.26228332519533,114.0,60126.77734375,0.0,1239.1715087890625,1.0,279.5207824707031,283.4849548339844,296.4179077148437,300.4151306152344,293.1499938964844,293.1499938964844,279.75,42987.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254958033561708,1.0,0.0,0.0,3.607260465621948,3.607285261154175,8.682569614393287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8415.8017578125,0.0,1537.8052978515625,1895.4371337890625,0.0,3639.7880859375,0.897742748260498,1.0,0.0,3.0,1.0,0.0
18089580,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.5715060234069824,0.4379785656929016,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8491770029067993,0.2990049719810486,0.2837515473365783,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8610883355140686,0.3118474781513214,0.2187301963567733,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8263441324234009,0.2738127708435058,0.26018887758255,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7329248785972595,0.189222440123558,0.8565657138824463,285.0052795410156,284.95001220703125,297.4216613769531,293.3804626464844,297.4208374023437,297.5271301269531,285.02203369140625,1.0,0.4654090404510498,1.0,1.0,0.0,1.0,-2.4696061611175537,2.469601392745972,4.897529834124725e-06,1.90424907207489,0.9262996912002563,0.9262996912002563,0.0,97.1033706665039,114.0,60101.74609375,0.0,1268.615234375,1.0,279.7040405273437,283.6417541503906,296.34454345703125,300.12042236328125,293.1499938964844,293.1499938964844,279.75,35842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176546335220336,1.0,0.0,0.0,3.620844841003418,3.620868444442749,8.748087338972255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8653.6953125,0.0,1499.805419921875,1895.4371337890625,0.0,3567.498291015625,0.9018338918685912,1.0,0.0,3.0,1.0,0.0
18089640,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9990000128746032,0.5744689702987671,0.4417517185211181,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8489305377006531,0.3014209568500519,0.2859376668930053,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8602085113525391,0.3136902451515198,0.2199319452047348,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8259585499763489,0.2758601307868957,0.2620364427566528,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7328368425369263,0.1908569186925888,0.8636084794998169,285.0743713378906,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5276794433594,285.0743103027344,1.0,0.4691151678562164,1.0,1.0,0.0,1.0,-2.48888897895813,2.4888839721679688,4.974719104211545e-06,1.9193594455719,1.0,1.0,0.0,98.72795867919922,117.0,60714.78125,0.0,1299.0399169921875,1.0,279.7885131835937,283.685791015625,296.3594665527344,300.2196044921875,293.1499938964844,293.1499938964844,279.45001220703125,31596.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147449731826782,1.0,0.0,0.0,3.725425720214844,3.725449800491333,9.260728006665886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9452.2109375,0.0,1585.087890625,1895.4371337890625,0.0,3540.585205078125,0.9219934344291688,1.0,0.0,3.0,1.0,0.0
18089700,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.5771092176437378,0.4452095031738281,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8489614129066467,0.303698182106018,0.2882084250450134,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8596256375312805,0.3153484761714935,0.2211978137493133,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8258417248725891,0.277786523103714,0.263967365026474,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7330127954483032,0.1924318820238113,0.8710461854934692,284.97418212890625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.52557373046875,284.9558410644531,1.0,0.4728160500526428,1.0,1.0,0.0,1.0,-2.508549213409424,2.5085442066192627,5.05409161632997e-06,1.9347835779190063,0.9675913453102112,0.9675913453102112,0.0,100.29660034179688,117.0,62072.109375,0.0,1330.1226806640625,1.0,279.5980224609375,283.5440368652344,296.4435729980469,300.5737609863281,293.1499938964844,293.1499938964844,279.45001220703125,32845.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237499237060548,1.0,0.0,0.0,3.792921304702759,3.792946100234986,9.599330041965004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9387.091796875,0.0,1673.5396728515625,1895.4371337890625,0.0,3623.72412109375,0.9346455931663512,1.0,0.0,3.0,1.0,0.0
18089760,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.5789493322372437,0.4492675065994262,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8483704924583435,0.3056227564811706,0.2902054488658905,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.858354389667511,0.3165771961212158,0.2222113907337188,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8251457810401917,0.2793906629085541,0.2656517922878265,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7326892018318176,0.1937792301177978,0.8777279257774353,284.90447998046875,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.51641845703125,284.9071350097656,1.0,0.4764522016048431,1.0,1.0,0.0,1.0,-2.5270962715148926,2.5270912647247314,5.129605597176123e-06,1.9493584632873533,0.9112273454666138,0.9112273454666138,0.0,102.00092315673828,120.0,62399.12890625,0.0,1360.8143310546875,1.0,279.518798828125,283.4868469238281,296.4495544433594,300.5507507324219,293.1499938964844,293.1499938964844,279.1499938964844,36745.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292617440223694,1.0,0.0,0.0,3.755470275878906,3.755495548248291,9.41070027238311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9774.4404296875,0.0,1659.44287109375,1895.4371337890625,0.0,3674.37255859375,0.928219199180603,1.0,0.0,3.0,1.0,0.0
18089820,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9990000128746032,0.5807638168334961,0.45351243019104,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8475638628005981,0.307569295167923,0.2920795083045959,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8568524718284607,0.3178360760211944,0.2231155484914779,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8242455124855042,0.2810123562812805,0.2672221660614013,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7321716547012329,0.195127248764038,0.8839927315711975,284.86181640625,284.95001220703125,297.4949951171875,293.40625,297.49420166015625,297.5079345703125,284.8485107421875,1.0,0.480020135641098,1.0,1.0,0.0,1.0,-2.5449492931365967,2.5449440479278564,5.202788997848984e-06,1.9633665084838867,0.8676907420158386,0.8676907420158386,0.0,103.74547576904295,120.0,63502.87890625,0.0,1391.194580078125,1.0,279.3053283691406,283.4070129394531,296.4750061035156,300.7564392089844,293.1499938964844,293.1499938964844,279.1499938964844,37893.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370056986808776,1.0,0.0,0.0,3.724449634552002,3.724474668502808,9.25587528399774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9604.5634765625,0.0,1632.0390625,1895.4371337890625,0.0,3745.18359375,0.921540141105652,1.0,0.0,3.0,1.0,0.0
18089880,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.582305371761322,0.4577954411506653,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8466933369636536,0.30943763256073,0.2938925623893738,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8552899360656738,0.3190045952796936,0.2239676862955093,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.82328200340271,0.2825591266155243,0.2687342762947082,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.731583297252655,0.1964109241962433,0.8900169134140015,284.8824462890625,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4976501464844,284.8931884765625,1.0,0.4835253357887268,1.0,1.0,0.0,1.0,-2.562353610992432,2.5623483657836914,5.274666818877449e-06,1.9770361185073853,0.8467413783073425,0.8467413783073425,0.0,105.50072479248048,123.0,63335.70703125,0.0,1421.421142578125,1.0,279.22442626953125,283.447265625,296.44927978515625,300.6333923339844,293.1499938964844,293.1499938964844,279.45001220703125,41373.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394053816795348,1.0,0.0,0.0,3.575403451919556,3.575427770614624,8.529889328201534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.3388671875,0.0,1491.135498046875,1895.4371337890625,0.0,3767.03662109375,0.893102765083313,1.0,0.0,3.0,1.0,0.0
18089940,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5844744443893433,0.4616272449493408,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8462221026420593,0.3116220831871032,0.2958364486694336,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8541741967201233,0.3205528557300567,0.2249388396739959,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8226948380470276,0.2843956351280212,0.2703638672828674,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7313129901885986,0.1978980302810669,0.8963907957077026,284.99822998046875,284.95001220703125,297.5316772460937,293.4194641113281,297.5308837890625,297.4936218261719,285.0152587890625,1.0,0.4870010316371918,1.0,1.0,0.0,1.0,-2.580075263977051,2.5800700187683105,5.348310878616758e-06,1.9909268617630005,0.9174824357032776,0.9174824357032776,0.0,107.15737915039062,123.0,63147.6796875,0.0,1452.00830078125,1.0,279.4049987792969,283.56591796875,296.384765625,300.35614013671875,293.1499938964844,293.1499938964844,279.45001220703125,36020.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321451187133788,1.0,0.0,0.0,3.5994670391082764,3.5994906425476074,8.645093885206734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9036.7099609375,0.0,1477.8209228515625,1895.4371337890625,0.0,3700.78759765625,0.896394670009613,1.0,0.0,3.0,1.0,0.0
18090000,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.5872704982757568,0.4646172225475311,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8465225696563721,0.3141110837459564,0.2980837821960449,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8539040684700012,0.3224537372589111,0.2261756360530853,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8228446245193481,0.2865174412727356,0.2722740173339844,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7316984534263611,0.1996079385280609,0.9037407040596008,285.0682678222656,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4955139160156,285.06719970703125,1.0,0.4905037879943847,1.0,1.0,0.0,1.0,-2.5989789962768555,2.598973512649536,5.427421001513721e-06,2.0057380199432373,0.9978158473968506,0.9978158473968506,0.0,108.63604736328124,126.0,63831.20703125,0.0,1483.776611328125,1.0,279.4894714355469,283.6100769042969,296.400390625,300.4571838378906,293.1499938964844,293.1499938964844,279.1499938964844,31524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294449687004088,1.0,0.0,0.0,3.705138683319092,3.705162525177002,9.160142440123308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9887.0078125,0.0,1561.388916015625,1895.4371337890625,0.0,3676.052490234375,0.9172318577766418,1.0,0.0,3.0,1.0,0.0
18090060,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.5894954800605774,0.4684710204601288,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.846369206905365,0.3163214027881622,0.3003858029842376,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.853177011013031,0.3240267336368561,0.2274543344974517,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.822569727897644,0.2883800566196441,0.2742383182048797,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7317250967025757,0.2011241316795349,0.911344587802887,284.9295349121094,284.95001220703125,297.5679931640625,293.4327697753906,297.55780029296875,297.492919921875,284.89276123046875,1.0,0.4939926862716675,0.8832841515541077,0.8832841515541077,0.2000000029802322,1.0,-2.61939024925232,2.2700061798095703,0.3493840992450714,1.673998236656189,0.9314269423484802,0.9314269423484802,0.0,110.19881439208984,126.0,63394.87109375,0.0,1516.794921875,1.0,279.2998962402344,283.3827514648437,296.48016357421875,300.7940979003906,293.1499938964844,293.1499938964844,279.1499938964844,33229.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379905462265016,1.0,0.0,0.0,3.771019458770752,3.7710440158844,9.488789487477334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9662.875,0.0,1650.6038818359375,1895.4371337890625,0.0,3754.157470703125,0.9291661381721495,1.0,0.0,3.0,1.0,0.0
18090120,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9990000128746032,0.5897552371025085,0.4739485383033752,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8447839617729187,0.3176898658275604,0.3021162450313568,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.8509222269058228,0.3246234059333801,0.2282399237155914,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.820920467376709,0.2894503474235534,0.2756674885749817,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.7304939031600952,0.2020086944103241,0.91697496175766,284.7036437988281,284.95001220703125,297.5852966308594,293.4393615722656,297.5484313964844,297.47412109375,284.6961975097656,1.0,0.4973362982273102,0.7665683031082153,0.7665683031082153,0.4000000059604645,1.0,-2.63749623298645,1.7515878677368164,0.885908305644989,1.1534820795059204,0.7256514430046082,0.7256514430046082,0.0,112.11785125732422,129.0,58128.55859375,0.0,1548.2109375,1.0,279.2221984863281,283.1685791015625,296.4513854980469,300.5376892089844,293.1499938964844,293.1499938964844,279.45001220703125,50922.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383499026298524,1.0,0.0,0.0,3.517130374908448,3.517155647277832,8.254109502559004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.9033203125,0.0,1497.8988037109375,1895.4371337890625,0.0,3757.43017578125,0.8680282235145569,1.0,0.0,3.0,1.0,0.0
18090180,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.5902462005615234,0.4797179102897644,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8427329659461975,0.3191955387592315,0.3034619390964508,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8481783270835876,0.325425773859024,0.2287110090255737,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.81879061460495,0.2906227707862854,0.2767218649387359,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.728754997253418,0.2028832286596298,0.920985996723175,284.8807678222656,284.95001220703125,297.6019592285156,293.4458312988281,297.5295104980469,297.457763671875,284.888916015625,1.0,0.5005212426185608,0.649852454662323,0.649852454662323,0.6000000238418579,1.0,-2.652693748474121,1.3106977939605713,1.3419958353042605,0.7102967500686646,0.7893064618110657,0.7893064618110657,0.0,114.1536636352539,129.0,54093.34765625,0.0,1577.380615234375,1.0,279.3976745605469,283.3558349609375,296.3189697265625,299.8861389160156,293.1499938964844,293.1499938964844,279.45001220703125,44041.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187414646148682,1.0,0.0,0.0,3.2533934116363525,3.253415107727051,7.0626299475407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.4658203125,0.0,1188.6988525390625,1895.4371337890625,0.0,3577.5390625,0.8293535709381104,1.0,0.0,3.0,1.0,0.0
18090240,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9990000128746032,0.5911884903907776,0.4840821027755737,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8417518138885498,0.3209375739097595,0.3050975501537323,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8466115593910217,0.3265329301357269,0.2294627428054809,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8176679611206055,0.2920044064521789,0.2780264019966125,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7278332114219666,0.2038697302341461,0.925557553768158,284.8631896972656,284.95001220703125,297.6180114746094,293.45220947265625,297.5156555175781,297.4471130371094,284.8637084960937,1.0,0.5036848783493042,0.5331366658210754,0.5331366658210754,0.800000011920929,1.0,-2.667864322662353,1.064300537109375,1.6035637855529783,0.461156964302063,0.7539409399032593,0.7539409399032593,0.0,115.89299011230467,117.0,51522.26953125,0.0,1606.6845703125,1.0,279.4903564453125,283.32763671875,296.2870788574219,299.7308349609375,293.1499938964844,293.1499938964844,279.75,43386.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994523882865906,1.0,0.0,0.0,3.1996748447418213,3.1996963024139404,6.83132668655162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7530.76904296875,0.0,1135.947998046875,1895.4371337890625,0.0,3398.479248046875,0.8076490163803101,1.0,0.0,3.0,1.0,0.0
18090300,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.5925905704498291,0.4833078682422638,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8435841798782349,0.3227032721042633,0.3067077398300171,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8479305505752563,0.3276828229427337,0.2302127331495285,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8192563652992249,0.2934022843837738,0.2792974412441253,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7292192578315735,0.204840138554573,0.9297976493835448,284.95074462890625,284.95001220703125,297.6334228515625,293.45849609375,297.4999694824219,297.43951416015625,284.9562072753906,1.0,0.5046258568763733,0.4164207875728607,0.4164207875728607,1.0,1.0,-2.676407814025879,0.8242994546890259,1.852108240127564,0.2200608402490615,0.7975859045982361,0.7975859045982361,0.0,115.95746612548828,117.0,49367.80078125,0.0,1619.955078125,1.0,279.68133544921875,283.4146423339844,296.2530822753906,299.4101257324219,293.1499938964844,293.1499938964844,279.75,38512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768534660339355,1.0,0.0,0.0,3.1416046619415283,3.141624689102173,6.58561589261808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7537.01025390625,0.0,1053.8782958984375,1895.4371337890625,0.0,3187.0859375,0.7974321246147156,1.0,0.0,3.0,1.0,0.0
18090360,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.5950676798820496,0.4793203473091125,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8472797870635986,0.3245500922203064,0.3083777725696563,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8511611819267273,0.3289350569248199,0.2310276329517364,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8225948810577393,0.2948732674121856,0.2806168794631958,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7321174740791321,0.2058568745851516,0.934073567390442,284.9818725585937,284.95001220703125,297.64825439453125,293.4647216796875,297.5052185058594,297.439453125,284.9864196777344,1.0,0.5044772624969482,0.4344456791877746,0.4344456791877746,1.0,1.0,-2.6813342571258545,0.846272349357605,1.8350619077682493,0.2412972301244735,0.8230252861976624,0.8230252861976624,0.0,115.01272583007812,120.0,49068.77734375,0.0,1622.5518798828125,1.0,279.7867431640625,283.4600830078125,296.28973388671875,299.43621826171875,293.1499938964844,293.1499938964844,280.04998779296875,35454.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603127598762512,1.0,0.0,0.0,3.184934139251709,3.1849539279937744,6.768528351130954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7287.11376953125,0.0,1071.1357421875,1895.4371337890625,0.0,3031.9384765625,0.8027559518814087,1.0,0.0,3.0,1.0,0.0
18090420,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.5981960892677307,0.4775926172733307,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8497831225395203,0.3264305591583252,0.3101031482219696,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8531857132911682,0.3302290737628937,0.2318903356790542,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8247717022895813,0.2963751256465912,0.2819888591766357,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7340192794799805,0.2069025188684463,0.9385672211647034,285.0453186035156,284.95001220703125,297.6625061035156,293.4708251953125,297.51593017578125,297.4438171386719,285.05889892578125,1.0,0.5056004524230957,0.4524705410003662,0.4524705410003662,1.0,1.0,-2.689405918121338,0.8880147337913513,1.801391363143921,0.2813627123832702,0.8829576969146729,0.8829576969146729,0.0,114.81970977783205,120.0,49070.08984375,0.0,1633.0323486328125,1.0,279.9807434082031,283.53765869140625,296.31561279296875,299.340576171875,293.1499938964844,293.1499938964844,280.04998779296875,32254.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458463549613953,1.0,0.0,0.0,3.264115333557129,3.2641351222991943,7.109258035598032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7482.75634765625,0.0,1119.6763916015625,1895.4371337890625,0.0,2896.383056640625,0.8190126419067383,1.0,0.0,3.0,1.0,0.0
18090480,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.6016682386398315,0.4767481386661529,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8518908619880676,0.3284572064876556,0.3119400143623352,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.854823648929596,0.3316963315010071,0.2328499257564544,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8265642523765564,0.2980107069015503,0.2834635972976684,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.735601544380188,0.2080529183149337,0.9434581995010376,285.10479736328125,284.95001220703125,297.6762084960937,293.47686767578125,297.5284729003906,297.4511413574219,285.10406494140625,1.0,0.5070034265518188,0.4704954028129577,0.4704954028129577,1.0,1.0,-2.6993987560272217,0.9285510778427124,1.7708476781845093,0.3197923898696899,0.9696344137191772,0.9696344137191772,0.0,114.94652557373048,123.0,49895.80859375,0.0,1647.811767578125,1.0,280.0845031738281,283.5875244140625,296.39166259765625,299.52252197265625,293.1499938964844,293.1499938964844,279.75,27955.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403929471969604,1.0,0.0,0.0,3.4071974754333496,3.407217741012573,7.746185701762442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8185.88427734375,0.0,1223.2545166015625,1895.4371337890625,0.0,2845.386962890625,0.850567102432251,1.0,0.0,3.0,1.0,0.0
18090540,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6044743657112122,0.476641297340393,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8535566329956055,0.3302234411239624,0.3137552142143249,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8560093641281128,0.3328552544116974,0.2337892204523086,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8279381990432739,0.2994077205657959,0.2849196195602417,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.736829400062561,0.2090393006801605,0.9483404755592346,284.9783935546875,284.95001220703125,297.6893920898437,293.4828491210937,297.5373229980469,297.4531555175781,284.96014404296875,1.0,0.5086596012115479,0.4885202646255493,0.4885202646255493,1.0,1.0,-2.7101974487304688,0.9673003554344176,1.7428971529006958,0.3561640977859497,0.9212405681610109,0.9212405681610109,0.0,115.30767059326172,123.0,51276.6796875,0.0,1664.9488525390625,1.0,279.9134216308594,283.4295959472656,296.5282897949219,299.9477233886719,293.1499938964844,293.1499938964844,279.75,30394.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516332507133484,1.0,0.0,0.0,3.5260252952575684,3.5260472297668457,8.295912721223431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8191.8173828125,0.0,1359.0518798828125,1895.4371337890625,0.0,2950.5703125,0.8725146055221558,1.0,0.0,3.0,1.0,0.0
18090600,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6061714291572571,0.4780357182025909,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8540186882019043,0.3315475881099701,0.315197616815567,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8559255003929138,0.3334985673427582,0.2344028353691101,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8281887769699097,0.3003910779953003,0.2860316932201385,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7370527982711792,0.2097073942422866,0.9520450830459596,284.8986511230469,284.95001220703125,297.7020874023437,293.4887084960937,297.5401916503906,297.4458312988281,284.9010009765625,1.0,0.5104514360427856,0.5065451264381409,0.5065451264381409,1.0,1.0,-2.720134258270264,1.003445386886597,1.7166889905929563,0.3900145590305328,0.8572515845298767,0.8572515845298767,0.0,116.05917358398438,126.0,51620.14453125,0.0,1682.7659912109375,1.0,279.8264465332031,283.3638610839844,296.56005859375,299.98046875,293.1499938964844,293.1499938964844,280.04998779296875,36199.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609547019004822,1.0,0.0,0.0,3.4847829341888428,3.4848053455352783,8.102979904833774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7606.36279296875,0.0,1358.4351806640625,1895.4371337890625,0.0,3037.959228515625,0.8669514656066895,1.0,0.0,3.0,1.0,0.0
