time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.6079241633415222,0.4801749289035797,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8539208173751831,0.3329878449440002,0.3164964914321899,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8552668690681458,0.3342905938625335,0.2348969429731369,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8279112577438354,0.3014682233333587,0.2870018184185028,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7367737293243408,0.2104085385799408,0.9551381468772888,284.98565673828125,284.95001220703125,297.7142639160156,293.4945068359375,297.5409240722656,297.43963623046875,284.9997253417969,1.0,0.5123497247695923,0.5046110153198242,0.5046110153198242,1.0,1.0,-2.729740858078003,1.006377935409546,1.723362922668457,0.3906055390834808,0.9080546498298644,0.9080546498298644,0.0,117.00072479248048,126.0,51171.31640625,0.0,1701.2518310546875,1.0,280.0001525878906,283.4659423828125,296.4925842285156,299.7298278808594,293.1499938964844,293.1499938964844,280.04998779296875,34449.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85721755027771,1.0,0.0,0.0,3.496951103210449,3.4969732761383057,8.159666435858526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.8330078125,0.0,1358.355712890625,1895.4371337890625,0.0,3002.912109375,0.8719326853752136,1.0,0.0,3.0,1.0,0.0
18090720,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6101250052452087,0.4820708930492401,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8541702032089233,0.3347252905368805,0.3180316686630249,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8550059199333191,0.335439383983612,0.235603779554367,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8279516100883484,0.3028136789798736,0.288180261850357,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7367551326751709,0.2112903147935867,0.9588313698768616,285.0423278808594,284.95001220703125,297.7260131835937,293.5002136230469,297.54412841796875,297.4382629394531,285.0411682128906,1.0,0.514392077922821,0.5026768445968628,0.5026768445968628,1.0,1.0,-2.740565061569214,1.007598638534546,1.7329663038253784,0.3891097605228424,0.9723621010780334,0.9723621010780334,0.0,117.91506958007812,129.0,51536.21875,0.0,1721.547119140625,1.0,280.087646484375,283.5081787109375,296.4931640625,299.7984619140625,293.1499938964844,293.1499938964844,279.75,30864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556392192840576,1.0,0.0,0.0,3.6035542488098153,3.603576898574829,8.664737833896652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.8134765625,0.0,1444.17236328125,1895.4371337890625,0.0,2988.114501953125,0.8941709399223328,1.0,0.0,3.0,1.0,0.0
18090780,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.6118039488792419,0.4841083586215973,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8543990850448608,0.336293876171112,0.3196389377117157,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8547428250312805,0.3363923132419586,0.2363761216402053,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8279750943183899,0.3040061295032501,0.2894247174263,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7367197871208191,0.2120617479085922,0.962734878063202,284.9299011230469,284.95001220703125,297.7372741699219,293.5058288574219,297.5447998046875,297.4333190917969,284.9131774902344,1.0,0.516556978225708,0.5007426738739014,0.5007426738739014,1.0,1.0,-2.7520596981048584,1.0090469121932983,1.7430126667022705,0.3877026438713074,0.915521204471588,0.915521204471588,0.0,118.89827728271484,129.0,52607.640625,0.0,1743.312744140625,1.0,279.9041748046875,283.3646850585937,296.5742492675781,300.12384033203125,293.1499938964844,293.1499938964844,279.75,33064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662551641464233,1.0,0.0,0.0,3.670318841934204,3.670342683792114,8.988782838059706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8328.890625,0.0,1533.8092041015625,1895.4371337890625,0.0,3087.68017578125,0.9063317775726318,1.0,0.0,3.0,1.0,0.0
18090840,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6125380396842957,0.4871453046798706,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8537962436676025,0.3374912142753601,0.3209467232227325,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8536088466644287,0.3369156420230865,0.2368900775909423,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8272275924682617,0.304853230714798,0.2903945446014404,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7359887361526489,0.2125643640756607,0.9656741619110109,284.8663330078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5405578613281,297.4208679199219,284.8691101074219,1.0,0.5187540650367737,0.4988085329532623,0.4988085329532623,1.0,1.0,-2.7625982761383057,1.0100393295288086,1.7525590658187866,0.3861051499843597,0.8492213487625122,0.8492213487625122,0.0,120.14178466796876,132.0,52473.234375,0.0,1765.0238037109375,1.0,279.8223876953125,283.314697265625,296.5729064941406,300.07867431640625,293.1499938964844,293.1499938964844,280.04998779296875,39085.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727421760559082,1.0,0.0,0.0,3.585012912750244,3.5850369930267334,8.575802326049597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7671.6396484375,0.0,1484.7344970703125,1895.4371337890625,0.0,3148.531982421875,0.8898910284042358,1.0,0.0,3.0,1.0,0.0
18090900,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.6135357618331909,0.4905296862125397,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8529358506202698,0.3388824164867401,0.3221743404865265,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8522180318832397,0.3376746475696563,0.2373394519090652,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8262340426445007,0.3058676421642303,0.2912828326225281,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7350115180015564,0.2131582647562027,0.9682157635688782,284.9804992675781,284.95001220703125,297.75860595703125,293.516845703125,297.5381164550781,297.4114685058594,284.9951171875,1.0,0.5209720134735107,0.4968743920326233,0.4968743920326233,1.0,1.0,-2.772801399230957,1.010839581489563,1.761961817741394,0.3844102621078491,0.9118974804878236,0.9118974804878236,0.0,121.4818878173828,132.0,51901.21484375,0.0,1786.83349609375,1.0,280.0025939941406,283.4464111328125,296.49237060546875,299.7814025878906,293.1499938964844,293.1499938964844,280.04998779296875,35830.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659650683403015,1.0,0.0,0.0,3.5698983669281006,3.569921493530273,8.503642447976745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7812.47216796875,0.0,1444.6209716796875,1895.4371337890625,0.0,3084.958740234375,0.8897532820701599,1.0,0.0,3.0,1.0,0.0
18090960,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6150751709938049,0.4933251738548279,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8526636958122253,0.3405889272689819,0.3236916065216064,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8514694571495056,0.338806003332138,0.2380444556474685,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8257846236228943,0.3071695864200592,0.2924302816390991,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7345039248466492,0.213955357670784,0.9715591073036194,285.03326416015625,284.95001220703125,297.7686767578125,293.522216796875,297.5393981933594,297.4078063964844,285.0333251953125,1.0,0.5232725739479065,0.4963398575782776,0.4963398575782776,1.0,1.0,-2.784226179122925,1.014471411705017,1.7697547674179075,0.3852986097335815,0.9706677794456482,0.9706677794456482,0.0,122.70391845703124,135.0,52199.5,0.0,1810.0933837890625,1.0,280.0873107910156,283.4855651855469,296.49530029296875,299.8473815917969,293.1499938964844,293.1499938964844,279.75,32156.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625460863113403,1.0,0.0,0.0,3.6715688705444336,3.6715924739837646,8.994906011139392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.943359375,0.0,1528.37109375,1895.4371337890625,0.0,3052.88623046875,0.9093196392059326,1.0,0.0,3.0,1.0,0.0
18091020,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.6161872744560242,0.4960582256317138,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8524908423423767,0.3421433269977569,0.3252813220024109,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8508368134498596,0.3397594690322876,0.238813042640686,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8254315257072449,0.3083359897136688,0.2936460375785827,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7340880632400513,0.2146617621183395,0.975151777267456,284.9345397949219,284.95001220703125,297.77838134765625,293.52752685546875,297.5387878417969,297.4013977050781,284.91851806640625,1.0,0.5256370306015015,0.4958052933216095,0.4958052933216095,1.0,1.0,-2.7961244583129883,1.0184189081192017,1.7777055501937866,0.3867151737213135,0.9229407906532288,0.9229407906532288,0.0,123.94631958007812,135.0,53336.4453125,0.0,1834.3538818359373,1.0,279.9005432128906,283.3548889160156,296.5794677734375,300.1722106933594,293.1499938964844,293.1499938964844,279.75,33703.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716717958450317,1.0,0.0,0.0,3.726257562637329,3.7262818813323975,9.264863933822198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8402.9814453125,0.0,1602.1309814453125,1895.4371337890625,0.0,3138.49267578125,0.9194959402084352,1.0,0.0,3.0,1.0,0.0
18091080,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.6163880825042725,0.4995887577533722,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8516358137130737,0.3433243930339813,0.3265822827816009,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8494889736175537,0.340280145406723,0.2393322736024856,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8244435787200928,0.3091571927070617,0.2945990562438965,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7331087589263916,0.2151073217391967,0.9778530597686768,284.87432861328125,284.95001220703125,297.7877502441406,293.5327453613281,297.5336303710937,297.3879699707031,284.87725830078125,1.0,0.5279869437217712,0.4952707588672638,0.4952707588672638,1.0,1.0,-2.8069498538970947,1.0218844413757324,1.7850652933120728,0.3881637454032898,0.8611499667167664,0.8611499667167664,0.0,125.4046630859375,123.0,53246.45703125,0.0,1858.1578369140625,1.0,279.820556640625,283.3078308105469,296.582763671875,300.13134765625,293.1499938964844,293.1499938964844,280.04998779296875,39094.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877240777015686,1.0,0.0,0.0,3.643780708312988,3.643805265426636,8.85926681348792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7741.32666015625,0.0,1549.374267578125,1895.4371337890625,0.0,3190.716796875,0.903383731842041,1.0,0.0,3.0,1.0,0.0
18091140,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.617186427116394,0.498638242483139,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8531347513198853,0.3446735143661499,0.327735424041748,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8504697680473328,0.3410041928291321,0.2397342324256897,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8256320953369141,0.3101206123828888,0.2954040765762329,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7340080738067627,0.2156283110380172,0.9798774123191832,284.9823303222656,284.95001220703125,297.7968139648437,293.5378723144531,297.53131103515625,297.37921142578125,284.99627685546875,1.0,0.5281286835670471,0.4947362244129181,0.4947362244129181,1.0,1.0,-2.81109356880188,1.022557497024536,1.7885361909866333,0.3885140717029571,0.9219494462013244,0.9219494462013244,0.0,125.30441284179688,123.0,52581.93359375,0.0,1864.1507568359373,1.0,280.0047607421875,283.4336853027344,296.50750732421875,299.83837890625,293.1499938964844,293.1499938964844,280.04998779296875,35995.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701524138450623,1.0,0.0,0.0,3.630976438522339,3.631000280380249,8.797112514002947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7881.44677734375,0.0,1512.06982421875,1895.4371337890625,0.0,3124.240478515625,0.9030362367630004,1.0,0.0,3.0,1.0,0.0
18091200,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.6194093227386475,0.4939473271369934,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.856937825679779,0.3463188707828522,0.3291138410568237,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8537718057632446,0.3420755863189697,0.240338921546936,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8289297819137573,0.3113528192043304,0.296404629945755,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7367551922798157,0.2163452804088592,0.9824535846710204,285.0291748046875,284.95001220703125,297.8055419921875,293.5429382324219,297.53533935546875,297.38067626953125,285.0270080566406,1.0,0.5272985696792603,0.4942016899585724,0.4942016899585724,1.0,1.0,-2.812142848968506,1.0219565629959106,1.7901864051818848,0.388188898563385,0.9767050743103028,0.9767050743103028,0.0,123.9867706298828,126.0,52703.01953125,0.0,1859.4774169921875,1.0,280.0890197753906,283.4685363769531,296.5116577148437,299.90484619140625,293.1499938964844,293.1499938964844,279.75,32670.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663859367370605,1.0,0.0,0.0,3.7293667793273926,3.729390859603882,9.280331028094224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8557.1142578125,0.0,1597.8194580078125,1895.4371337890625,0.0,3088.906982421875,0.9211697578430176,1.0,0.0,3.0,1.0,0.0
18091260,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.6218275427818298,0.4915799498558044,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.859550416469574,0.3478115200996399,0.3305885195732116,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.855900764465332,0.3429661393165588,0.24102284014225,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8311183452606201,0.3124502301216125,0.2974976897239685,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7385520339012146,0.2169870734214782,0.985446274280548,284.9277648925781,284.95001220703125,297.81402587890625,293.54791259765625,297.53973388671875,297.3830261230469,284.9117126464844,1.0,0.5278140902519226,0.4936194121837616,0.4936194121837616,1.0,1.0,-2.8167920112609863,1.0227769613265991,1.7940150499343872,0.3882871866226196,0.9251669049263,0.9251669049263,0.0,123.4814910888672,126.0,53731.30859375,0.0,1864.344970703125,1.0,279.89813232421875,283.3397827148437,296.5948486328125,300.2186889648437,293.1499938964844,293.1499938964844,279.75,34252.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875025749206543,1.0,0.0,0.0,3.767009258270264,3.76703405380249,9.468619168728764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8446.265625,0.0,1653.79248046875,1895.4371337890625,0.0,3169.9482421875,0.9290359616279602,1.0,0.0,3.0,1.0,0.0
18091320,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6234227418899536,0.4911817610263824,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8608080148696899,0.3489364087581634,0.3317893445491791,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8566433787345886,0.343429297208786,0.2414675951004028,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8320626020431519,0.3132078051567077,0.2983437180519104,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7392593026161194,0.2173833698034286,0.987680733203888,284.8661499023437,284.95001220703125,297.8222351074219,293.55279541015625,297.5397033691406,297.3785095214844,284.8688659667969,1.0,0.5285865068435669,0.4930371642112732,0.4930371642112732,1.0,1.0,-2.821994543075561,1.023811101913452,1.7981833219528198,0.3885098397731781,0.8600273728370667,0.8600273728370667,0.0,123.5743408203125,129.0,53501.34765625,0.0,1872.966064453125,1.0,279.8194580078125,283.29266357421875,296.5960998535156,300.1669006347656,293.1499938964844,293.1499938964844,280.04998779296875,39793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798174858093262,1.0,0.0,0.0,3.675641059875488,3.675666093826294,9.014869988277496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7763.5888671875,0.0,1590.4669189453125,1895.4371337890625,0.0,3214.870361328125,0.910454511642456,1.0,0.0,3.0,1.0,0.0
18091380,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.6252973675727844,0.4916850924491882,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8614830374717712,0.3502652943134308,0.3329186141490936,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8567999005317688,0.3441298305988312,0.2418500781059265,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8324675559997559,0.3141399323940277,0.2991166412830353,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7394763231277466,0.2178882658481598,0.9896248579025269,284.9855041503906,284.95001220703125,297.8302307128906,293.5576171875,297.5413818359375,297.3766784667969,284.99981689453125,1.0,0.5295965075492859,0.4924548864364624,0.4924548864364624,1.0,1.0,-2.82767915725708,1.0250623226165771,1.802616834640503,0.3886028528213501,0.9268088936805724,0.9268088936805724,0.0,123.93673706054688,129.0,52830.76953125,0.0,1883.6783447265625,1.0,280.0053100585937,283.4314270019531,296.5196533203125,299.865234375,293.1499938964844,293.1499938964844,280.04998779296875,36270.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719227313995361,1.0,0.0,0.0,3.6533939838409424,3.653418064117432,8.906074526748853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7911.82666015625,0.0,1538.9727783203125,1895.4371337890625,0.0,3140.84619140625,0.9087117314338684,1.0,0.0,3.0,1.0,0.0
18091440,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.627720057964325,0.4920327961444855,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8625161051750183,0.3519386947154999,0.3343632519245147,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8573572635650635,0.34522745013237,0.2425023764371872,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8331961035728455,0.3153837621212005,0.3001700639724731,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7399807572364807,0.2186217904090881,0.992492973804474,285.0437316894531,284.95001220703125,297.8380126953125,293.5623474121094,297.54644775390625,297.38037109375,285.04296875,1.0,0.5308762788772583,0.4918726086616516,0.4918726086616516,1.0,1.0,-2.835326194763184,1.0271414518356323,1.8081848621368408,0.3888270258903503,0.9923582077026368,0.9923582077026368,0.0,124.31487274169922,132.0,53053.81640625,0.0,1897.6190185546875,1.0,280.0879211425781,283.4762268066406,296.5259094238281,299.9315490722656,293.1499938964844,293.1499938964844,279.75,32332.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677027821540833,1.0,0.0,0.0,3.744234323501587,3.7442586421966553,9.354473604616942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8597.78515625,0.0,1612.409912109375,1895.4371337890625,0.0,3101.260498046875,0.926231324672699,1.0,0.0,3.0,1.0,0.0
18091500,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.629600465297699,0.4927562475204468,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8633978366851807,0.3534298837184906,0.3358886837959289,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8577765822410583,0.3461114764213562,0.2432215362787246,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8337898254394531,0.3164651989936828,0.3012992441654205,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7403818368911743,0.2192527800798416,0.9956794381141664,284.93701171875,284.95001220703125,297.8455810546875,293.5669860839844,297.5488586425781,297.38006591796875,284.921142578125,1.0,0.5323820114135742,0.4912903606891632,0.4912903606891632,1.0,1.0,-2.844079732894897,1.0296825170516968,1.814397215843201,0.389117956161499,0.9412977695465088,0.9412977695465088,0.0,124.83766174316406,132.0,54160.99609375,0.0,1914.091552734375,1.0,279.896484375,283.3387756347656,296.6123046875,300.25830078125,293.1499938964844,293.1499938964844,279.75,33886.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763445019721985,1.0,0.0,0.0,3.796263933181762,3.796288967132568,9.616256875233375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.1728515625,0.0,1685.6177978515625,1895.4371337890625,0.0,3182.313720703125,0.9354681968688964,1.0,0.0,3.0,1.0,0.0
18091560,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.6304858326911926,0.4947202503681183,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8632912635803223,0.3545308709144592,0.3371020257472992,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8571783900260925,0.3465443551540375,0.2436715960502624,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8334847092628479,0.3171859681606293,0.3021452128887176,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7399854063987732,0.2196149826049804,0.9979339838027954,284.8764343261719,284.95001220703125,297.8529663085937,293.571533203125,297.5460510253906,297.3716735839844,284.8786926269531,1.0,0.534002959728241,0.4907335937023163,0.4907335937023163,1.0,1.0,-2.8521673679351807,1.0319857597351074,1.820181488990784,0.3893214762210846,0.880520224571228,0.880520224571228,0.0,125.7003402709961,135.0,54089.8125,0.0,1931.2371826171875,1.0,279.8179626464844,283.29107666015625,296.6160888671875,300.21441650390625,293.1499938964844,293.1499938964844,280.04998779296875,38646.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813687562942505,1.0,0.0,0.0,3.7198100090026855,3.719835042953491,9.232828688254812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7824.02392578125,0.0,1632.412109375,1895.4371337890625,0.0,3229.406494140625,0.920817255973816,1.0,0.0,3.0,1.0,0.0
18091620,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.6315423846244812,0.4972451031208038,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8627806901931763,0.3558071255683899,0.3382182419300079,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8561729192733765,0.3471792936325073,0.244037926197052,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8328055143356323,0.3180534243583679,0.3028936088085174,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7392371892929077,0.2200588583946228,0.9997771382331848,284.98712158203125,284.95001220703125,297.8602294921875,293.5760192871094,297.54461669921875,297.36541748046875,285.00177001953125,1.0,0.5357114672660828,0.4901768267154693,0.4901768267154693,1.0,1.0,-2.8600966930389404,1.0342075824737549,1.825889110565185,0.3895946145057678,0.942585587501526,0.942585587501526,0.0,126.73103332519533,135.0,53405.14453125,0.0,1949.0369873046875,1.0,280.0069580078125,283.4222106933594,296.5418395996094,299.9208984375,293.1499938964844,293.1499938964844,280.04998779296875,36001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739852905273438,1.0,0.0,0.0,3.7044951915740967,3.704519748687744,9.15696091396967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7973.71923828125,0.0,1594.6605224609375,1895.4371337890625,0.0,3160.19091796875,0.9196802377700806,1.0,0.0,3.0,1.0,0.0
18091680,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.6331813335418701,0.4992901682853699,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8628042340278625,0.357440322637558,0.339637279510498,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.855739414691925,0.348223328590393,0.2446618825197219,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.832608699798584,0.3192416727542877,0.3039086163043976,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7389094829559326,0.2207315415143966,1.002460479736328,285.0487976074219,284.95001220703125,297.8673400878906,293.5804138183594,297.546875,297.3650207519531,285.0482788085937,1.0,0.5375609397888184,0.4896200895309448,0.4896200895309448,1.0,1.0,-2.869451999664306,1.036994695663452,1.8324573040008545,0.3902349472045898,1.0,1.0,0.0,127.68364715576172,138.0,53628.55078125,0.0,1968.864013671875,1.0,280.0879821777344,283.47003173828125,296.5483093261719,299.9906311035156,293.1499938964844,293.1499938964844,279.75,32503.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702417612075806,1.0,0.0,0.0,3.791352510452272,3.791377305984497,9.591391290086904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8671.03515625,0.0,1669.015869140625,1895.4371337890625,0.0,3125.078125,0.9365240335464478,1.0,0.0,3.0,1.0,0.0
18091740,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.6343466639518738,0.5014038681983948,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8628649115562439,0.3589052855968475,0.3411475121974945,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8553577065467834,0.3490715324878692,0.2453618347644806,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.832449197769165,0.320279985666275,0.3050074279308319,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7386263012886047,0.2213077694177627,1.005464792251587,284.9478454589844,284.95001220703125,297.87432861328125,293.5847473144531,297.54693603515625,297.3614196777344,284.9320068359375,1.0,0.5395315289497375,0.4890633225440979,0.4890633225440979,1.0,1.0,-2.879580497741699,1.0400997400283811,1.839480876922608,0.3909196257591247,0.961965799331665,0.961965799331665,0.0,128.68455505371094,138.0,54782.4453125,0.0,1990.3095703125,1.0,279.8941650390625,283.337646484375,296.6328430175781,300.3168029785156,293.1499938964844,293.1499938964844,279.75,33778.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791021704673767,1.0,0.0,0.0,3.839001893997192,3.839027404785156,9.833994454311323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8566.587890625,0.0,1736.305419921875,1895.4371337890625,0.0,3208.166015625,0.9454584121704102,1.0,0.0,3.0,1.0,0.0
18091800,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.6345219016075134,0.5044851303100586,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8621145486831665,0.3599649965763092,0.3423433303833008,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8541404604911804,0.3494530022144317,0.2457925081253051,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8315526843070984,0.3209445178508758,0.3058210015296936,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7376896142959595,0.2216061055660247,1.0075212717056274,284.8802795410156,284.95001220703125,297.8812561035156,293.5889587402344,297.5420837402344,297.35009765625,284.8819580078125,1.0,0.5415259599685669,0.4885065853595733,0.4885065853595733,1.0,1.0,-2.888691663742065,1.0427390336990356,1.8459526300430296,0.3917679488658905,0.8989439606666565,0.8989439606666565,0.0,129.959716796875,141.0,54820.1953125,0.0,2011.5623779296875,1.0,279.8171691894531,283.2818908691406,296.6355285644531,300.2760009765625,293.1499938964844,293.1499938964844,279.45001220703125,38032.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843165636062622,1.0,0.0,0.0,3.7790846824646,3.779110431671143,9.529421731713228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.3173828125,0.0,1697.322265625,1895.4371337890625,0.0,3257.019287109375,0.93391615152359,1.0,0.0,3.0,1.0,0.0
18091860,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.6345595717430115,0.5080313086509705,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.860999345779419,0.3610453605651855,0.343402236700058,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8525527119636536,0.349858283996582,0.2461056262254715,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8303161263465881,0.3216146230697632,0.3065002560615539,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7364325523376465,0.2218848466873169,1.0090391635894775,284.8334655761719,284.95001220703125,297.8880920410156,293.5931091308594,297.5373840332031,297.3390808105469,284.8223571777344,1.0,0.5435246825218201,0.4878540933132171,0.4878540933132171,1.0,1.0,-2.8972442150115967,1.0449731349945068,1.8522709608078003,0.39228156208992,0.8437293171882629,0.8437293171882629,0.0,131.35775756835938,141.0,55590.23828125,0.0,2032.6202392578125,1.0,279.6040954589844,283.2075500488281,296.6599426269531,300.4571838378906,293.1499938964844,293.1499938964844,279.45001220703125,39798.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919233083724976,1.0,0.0,0.0,3.712686061859131,3.712711334228516,9.197498798130256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8682.9521484375,0.0,1632.9422607421875,1895.4371337890625,0.0,3328.189453125,0.919503390789032,1.0,0.0,3.0,1.0,0.0
18091920,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9990000128746032,0.6341444253921509,0.5118644833564758,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8596755862236023,0.3620080947875976,0.3443821966648102,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8507592678070068,0.3501312434673309,0.2463529407978058,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8288812637329102,0.3221681416034698,0.3070984482765198,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7349830865859985,0.2220615297555923,1.010200262069702,284.8348693847656,284.95001220703125,297.8948974609375,293.59716796875,297.5312805175781,297.325927734375,284.8426513671875,1.0,0.5455198884010315,0.4872016310691833,0.4872016310691833,1.0,1.0,-2.905442237854004,1.0470412969589231,1.85840106010437,0.3927020728588104,0.7992621064186096,0.7992621064186096,0.0,132.83753967285156,144.0,54761.93359375,0.0,2053.604248046875,1.0,279.5234680175781,283.2225341796875,296.6293029785156,300.32470703125,293.1499938964844,293.1499938964844,279.75,45818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938164114952087,1.0,0.0,0.0,3.52015233039856,3.520176649093628,8.268299325209227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7914.81396484375,0.0,1464.2989501953125,1895.4371337890625,0.0,3345.879150390625,0.8780057430267334,1.0,0.0,3.0,1.0,0.0
18091980,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.6344664692878723,0.5153806209564209,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8586603999137878,0.3633813560009002,0.3455042839050293,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8492929935455322,0.3508708775043487,0.2467205226421356,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8277191519737244,0.3230830430984497,0.3078142702579498,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7337605357170105,0.2224831879138946,1.0116722583770752,284.9860534667969,284.95001220703125,297.9016418457031,293.60113525390625,297.5295715332031,297.31964111328125,284.9977111816406,1.0,0.5475380420684814,0.4865491390228271,0.4865491390228271,1.0,1.0,-2.91408634185791,1.0492726564407349,1.8648138046264648,0.3932783603668213,0.8871621489524841,0.8871621489524841,0.0,134.2516632080078,144.0,54544.05859375,0.0,2075.12353515625,1.0,279.7015991210937,283.3817749023437,296.5458374023437,299.99871826171875,293.1499938964844,293.1499938964844,279.75,36952.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836792707443237,1.0,0.0,0.0,3.5152573585510254,3.515280246734619,8.245320373134746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8111.98583984375,0.0,1395.2293701171875,1895.4371337890625,0.0,3251.050537109375,0.8792881369590759,1.0,0.0,3.0,1.0,0.0
18092040,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.6353413462638855,0.5180747509002686,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8584028482437134,0.365043044090271,0.3469932675361633,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8486166596412659,0.3519347310066223,0.2473960816860199,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8272489309310913,0.3242607712745666,0.3088576793670654,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7331562638282776,0.2231071591377258,1.014248967170715,285.0367431640625,284.95001220703125,297.9084167480469,293.60504150390625,297.53106689453125,297.31842041015625,285.0359802246094,1.0,0.5496454238891602,0.4858966767787933,0.4858966767787933,1.0,1.0,-2.9242756366729736,1.0521169900894165,1.872158527374268,0.3941929042339325,0.9458104968070984,0.9458104968070984,0.0,135.48419189453125,132.0,54814.015625,0.0,2098.471435546875,1.0,279.7884216308594,283.42388916015625,296.5550537109375,300.0640869140625,293.1499938964844,293.1499938964844,279.45001220703125,32404.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782801032066345,1.0,0.0,0.0,3.606778621673584,3.6068015098571777,8.680250402903766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8808.9697265625,0.0,1459.0252685546875,1895.4371337890625,0.0,3200.460205078125,0.8960732817649841,1.0,0.0,3.0,1.0,0.0
18092100,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.6360146999359131,0.5161289572715759,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.8606518507003784,0.3664653301239013,0.3484493494033813,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8503628373146057,0.3527224361896515,0.2480466663837433,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8290576338768005,0.3252245783805847,0.3098690807819366,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7345592379570007,0.2235931009054184,1.0167168378829956,284.92803955078125,284.95001220703125,297.9151916503906,293.6088256835937,297.5311279296875,297.3150634765625,284.913330078125,1.0,0.5496413111686707,0.4852441847324371,0.4852441847324371,1.0,1.0,-2.9286704063415527,1.052574872970581,1.876095533370972,0.3941762745380401,0.8900800347328186,0.8900800347328186,0.0,135.08119201660156,132.0,55783.37109375,0.0,2103.9091796875,1.0,279.60552978515625,283.2890625,296.6427001953125,300.39263916015625,293.1499938964844,293.1499938964844,279.45001220703125,34482.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885887861251831,1.0,0.0,0.0,3.651811122894287,3.651834964752197,8.898358601072687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8711.275390625,0.0,1523.827880859375,1895.4371337890625,0.0,3271.731201171875,0.9029836654663086,1.0,0.0,3.0,1.0,0.0
18092160,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6366692781448364,0.5120358467102051,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8638026118278503,0.3675032556056976,0.3495239615440368,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8529216647148132,0.3530688285827636,0.2483768016099929,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8316633105278015,0.3258331716060638,0.3105310499668121,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7366565465927124,0.223821610212326,1.0179914236068726,284.88360595703125,284.95001220703125,297.9219970703125,293.612548828125,297.5293884277344,297.3089599609375,284.8871765136719,1.0,0.5486080646514893,0.4845912158489227,0.4845912158489227,1.0,1.0,-2.927776336669922,1.0509010553359983,1.876875281333924,0.3929191827774048,0.8393629193305969,0.8393629193305969,0.0,133.8095703125,135.0,55412.1484375,0.0,2096.041748046875,1.0,279.52362060546875,283.2590026855469,296.64752197265625,300.3389892578125,293.1499938964844,293.1499938964844,279.75,39857.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900753259658813,1.0,0.0,0.0,3.541015625,3.541039228439331,8.366599217879411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8004.451171875,0.0,1443.2666015625,1895.4371337890625,0.0,3310.911865234375,0.8821521997451782,1.0,0.0,3.0,1.0,0.0
18092220,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6382743716239929,0.5106076598167419,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8654565811157227,0.3687561452388763,0.3505599498748779,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8540192246437073,0.3536513447761535,0.2486669272184372,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8329026103019714,0.3266225159168243,0.3111498057842254,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7375491857528687,0.224170982837677,1.019123673439026,284.9854431152344,284.95001220703125,297.9288635253906,293.6161804199219,297.5311889648437,297.3081970214844,284.99822998046875,1.0,0.5488694906234741,0.4839382469654083,0.4839382469654083,1.0,1.0,-2.9297447204589844,1.0504307746887207,1.879313945770264,0.3917794525623321,0.8979327082633972,0.8979327082633972,0.0,133.44049072265625,135.0,54737.5390625,0.0,2097.552734375,1.0,279.7020874023437,283.37677001953125,296.5761108398437,300.0438537597656,293.1499938964844,293.1499938964844,279.75,36220.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822779655456543,1.0,0.0,0.0,3.530891895294189,3.530914783477783,8.318828008668788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8134.8740234375,0.0,1406.245849609375,1895.4371337890625,0.0,3237.924560546875,0.8812713623046875,1.0,0.0,3.0,1.0,0.0
18092280,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.6405370831489563,0.5097120404243469,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8670682907104492,0.3703272342681885,0.3519026339054107,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8551123142242432,0.3545875251293182,0.2492080479860305,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8340986967086792,0.3276942372322082,0.312037318944931,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7384130358695984,0.224730759859085,1.0211763381958008,285.0355834960937,284.95001220703125,297.935791015625,293.6197204589844,297.536376953125,297.3127136230469,285.033935546875,1.0,0.5494722127914429,0.4832852780818939,0.4832852780818939,1.0,1.0,-2.934461832046509,1.051072120666504,1.8833898305892944,0.391136109828949,0.9565991163253784,0.9565991163253784,0.0,133.33926391601562,138.0,54968.32421875,0.0,2105.070556640625,1.0,279.7886962890625,283.4169006347656,296.5816955566406,300.1051940917969,293.1499938964844,293.1499938964844,279.45001220703125,32006.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877957820892334,1.0,0.0,0.0,3.624568223953247,3.62459135055542,8.766088512857095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8836.0966796875,0.0,1475.385498046875,1895.4371337890625,0.0,3197.43896484375,0.8996454477310181,1.0,0.0,3.0,1.0,0.0
18092340,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.6422719955444336,0.5094513297080994,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8683733940124512,0.3716897666454315,0.3533081114292145,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8559135794639587,0.3552816808223724,0.2497967183589935,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.835019052028656,0.328578919172287,0.3129816353321075,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7390530705451965,0.2251742780208587,1.0235002040863037,284.923095703125,284.95001220703125,297.9428405761719,293.6231689453125,297.5394287109375,297.31396484375,284.9085998535156,1.0,0.5503815412521362,0.4826323091983795,0.4826323091983795,1.0,1.0,-2.9404728412628174,1.052228927612305,1.8882440328598025,0.3907425105571747,0.8970090746879578,0.8970090746879578,0.0,133.4815216064453,138.0,55932.046875,0.0,2116.03564453125,1.0,279.6044921875,283.2790222167969,296.6641540527344,300.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,34294.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860368728637695,1.0,0.0,0.0,3.670265674591065,3.670289516448975,8.988521926767135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8731.7919921875,0.0,1542.9996337890625,1895.4371337890625,0.0,3273.125732421875,0.9070136547088624,1.0,0.0,3.0,1.0,0.0
18092400,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6430333852767944,0.5106103420257568,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8686047196388245,0.3726769685745239,0.3543936610221863,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8556315302848816,0.3555451929569244,0.2501122951507568,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.834971010684967,0.3291158974170685,0.3136358857154846,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7388437986373901,0.2253640294075012,1.0248956680297852,284.872314453125,284.95001220703125,297.95001220703125,293.62652587890625,297.5380554199219,297.3082275390625,284.87530517578125,1.0,0.5514706373214722,0.4819793701171875,0.4819793701171875,1.0,1.0,-2.9460151195526123,1.0531816482543943,1.8928334712982176,0.3903110325336456,0.839399516582489,0.839399516582489,0.0,134.03846740722656,141.0,55603.20703125,0.0,2128.319091796875,1.0,279.5233154296875,283.2393798828125,296.6659545898437,300.37567138671875,293.1499938964844,293.1499938964844,279.75,40168.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905444145202637,1.0,0.0,0.0,3.569803476333618,3.5698275566101074,8.50319111123099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8021.37548828125,0.0,1476.265869140625,1895.4371337890625,0.0,3315.29833984375,0.8867771029472351,1.0,0.0,3.0,1.0,0.0
18092460,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6440642476081848,0.5123722553253174,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8684518337249756,0.3739084899425506,0.3554296195507049,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8549700975418091,0.3560771346092224,0.2503808140754699,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.834568202495575,0.3298557996749878,0.3142320811748504,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.738307535648346,0.2256792038679123,1.026034235954285,284.9895935058594,284.95001220703125,297.9573059082031,293.6297912597656,297.53863525390625,297.3052673339844,285.0018615722656,1.0,0.5527116060256958,0.4814266264438629,0.4814266264438629,1.0,1.0,-2.9517834186553955,1.0544062852859497,1.897377252578736,0.3901099264621734,0.9077862501144408,0.9077862501144408,0.0,134.78892517089844,141.0,55065.515625,0.0,2142.009521484375,1.0,279.70269775390625,283.3719177246094,296.5928649902344,300.0777893066406,293.1499938964844,293.1499938964844,279.75,35909.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829835057258606,1.0,0.0,0.0,3.5584726333618164,3.5584957599639893,8.449297297374869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8174.037109375,0.0,1433.0460205078125,1895.4371337890625,0.0,3244.5341796875,0.887394905090332,1.0,0.0,3.0,1.0,0.0
