time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.6455981731414795,0.5137669444084167,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8687718510627747,0.3754706680774688,0.3567893803119659,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8548064827919006,0.3569759726524353,0.2509149312973022,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8345856070518494,0.3308879137039184,0.3151084780693054,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7381401658058167,0.2262060046195984,1.0280771255493164,285.0380554199219,284.95001220703125,297.9647521972656,293.63299560546875,297.5422668457031,297.3070373535156,285.0364990234375,1.0,0.5541500449180603,0.4808738827705383,0.4808738827705383,1.0,1.0,-2.9592418670654297,1.056318759918213,1.9029232263565063,0.3902409374713897,0.966399908065796,0.966399908065796,0.0,135.4963836669922,144.0,55323.42578125,0.0,2158.454833984375,1.0,279.78863525390625,283.410400390625,296.5987548828125,300.1446228027344,293.1499938964844,293.1499938964844,279.45001220703125,31983.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790746927261353,1.0,0.0,0.0,3.6542580127716064,3.6542813777923584,8.910287192520627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8883.69921875,0.0,1507.82373046875,1895.4371337890625,0.0,3207.908203125,0.9058786630630492,1.0,0.0,3.0,1.0,0.0
18092580,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9990000128746032,0.6465582251548767,0.5153898596763611,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8690087199211121,0.3768240213394165,0.3582077324390411,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8545703291893005,0.3576347529888153,0.2514940500259399,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8345308303833008,0.3317336142063141,0.3160373568534851,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.737923800945282,0.226614162325859,1.030351996421814,284.9284362792969,284.95001220703125,297.9723815917969,293.6360778808594,297.5435791015625,297.30517578125,284.9139404296875,1.0,0.5557449460029602,0.4803211688995361,0.4803211688995361,1.0,1.0,-2.967445373535156,1.058496594429016,1.9089488983154297,0.3907713592052459,0.9102669954299928,0.9102669954299928,0.0,136.3195343017578,144.0,56388.625,0.0,2176.853515625,1.0,279.6026306152344,283.2745056152344,296.6806335449219,300.46954345703125,293.1499938964844,293.1499938964844,279.45001220703125,34034.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875049352645874,1.0,0.0,0.0,3.703047513961792,3.703071594238281,9.149805464403472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8786.1337890625,0.0,1578.0701904296875,1895.4371337890625,0.0,3286.866455078125,0.9143382906913756,1.0,0.0,3.0,1.0,0.0
18092640,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6465288996696472,0.5181124210357666,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8683610558509827,0.3777932226657867,0.35929936170578,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8534415364265442,0.3578556180000305,0.2517967820167541,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8336808681488037,0.3322245478630066,0.316670686006546,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7370094656944275,0.2267623394727707,1.031665325164795,284.8765563964844,284.95001220703125,297.980224609375,293.6390686035156,297.5406494140625,297.29656982421875,284.8797912597656,1.0,0.5573939085006714,0.4797684252262115,0.4797684252262115,1.0,1.0,-2.97473669052124,1.0602943897247314,1.9144424200057983,0.3911632597446441,0.8534802794456482,0.8534802794456482,0.0,137.4490203857422,147.0,56207.89453125,0.0,2195.301513671875,1.0,279.5221862792969,283.2337646484375,296.68194580078125,300.42193603515625,293.1499938964844,293.1499938964844,279.75,39447.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923439979553223,1.0,0.0,0.0,3.613105535507202,3.613129854202272,8.710730980965309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8080.81689453125,0.0,1518.042236328125,1895.4371337890625,0.0,3332.121826171875,0.8967285752296448,1.0,0.0,3.0,1.0,0.0
18092700,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6467003226280212,0.5211777091026306,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8674794435501099,0.3789964020252228,0.360329270362854,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8520805239677429,0.3583307862281799,0.2520425915718078,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8326113224029541,0.3329074382781982,0.3172343373298645,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7358905673027039,0.2270358800888061,1.0326920747756958,284.99041748046875,284.95001220703125,297.98828125,293.6419677734375,297.53973388671875,297.2908935546875,285.0031433105469,1.0,0.5590882301330566,0.4792157113552093,0.4792157113552093,1.0,1.0,-2.981865167617798,1.0620216131210327,1.9198435544967647,0.3914918303489685,0.9198246598243712,0.9198246598243712,0.0,138.68167114257812,147.0,55628.9921875,0.0,2214.073486328125,1.0,279.70440673828125,283.3633728027344,296.6091003417969,300.1279602050781,293.1499938964844,293.1499938964844,279.75,35795.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852225542068481,1.0,0.0,0.0,3.604551792144776,3.6045753955841056,8.669535986882693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8236.26953125,0.0,1481.681396484375,1895.4371337890625,0.0,3265.50244140625,0.8974205255508423,1.0,0.0,3.0,1.0,0.0
18092760,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.6473641991615295,0.5236597061157227,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8671820759773254,0.3805229365825653,0.3616740703582763,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8513200283050537,0.3591618239879608,0.2525446116924286,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8320603966712952,0.3338741958141327,0.318068116903305,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7352328300476074,0.2275188267230987,1.034615159034729,285.0345764160156,284.95001220703125,297.99658203125,293.644775390625,297.5419311523437,297.2900390625,285.0342102050781,1.0,0.5608935356140137,0.4785496890544891,0.4785496890544891,1.0,1.0,-2.99038028717041,1.0640827417373655,1.9262974262237549,0.3918328583240509,0.9744476675987244,0.9744476675987244,0.0,139.79315185546875,150.0,55887.7421875,0.0,2234.7646484375,1.0,279.7882385253906,283.39813232421875,296.6153564453125,300.1996154785156,293.1499938964844,293.1499938964844,279.45001220703125,32426.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819130063056946,1.0,0.0,0.0,3.7009241580963135,3.700947999954224,9.139315579886896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.6767578125,0.0,1563.4515380859375,1895.4371337890625,0.0,3234.505859375,0.9158079624176024,1.0,0.0,3.0,1.0,0.0
18092820,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9990000128746032,0.6475315690040588,0.5261806845664978,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8669157028198242,0.3818691670894623,0.3630810976028442,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8505982160568237,0.3597863316535949,0.2530945241451263,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8315392732620239,0.3346799910068512,0.3189564347267151,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7346169352531433,0.2279029637575149,1.0367811918258667,284.9330444335937,284.95001220703125,298.0051574707031,293.6474914550781,297.5426025390625,297.2867736816406,284.9185791015625,1.0,0.562782347202301,0.4778836369514465,0.4778836369514465,1.0,1.0,-2.9994354248046875,1.0663336515426636,1.9331016540527344,0.3922609686851501,0.9246980547904968,0.9246980547904968,0.0,140.94363403320312,150.0,57036.96484375,0.0,2256.7216796875,1.0,279.5999450683594,283.2683410644531,296.69464111328125,300.52374267578125,293.1499938964844,293.1499938964844,279.45001220703125,33996.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904867768287659,1.0,0.0,0.0,3.7489771842956543,3.7490017414093018,9.378186405228915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8860.87890625,0.0,1630.703125,1895.4371337890625,0.0,3314.759765625,0.9247937202453612,1.0,0.0,3.0,1.0,0.0
18092880,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6466657519340515,0.5295975804328918,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8659131526947021,0.3828267157077789,0.3641736209392547,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8491354584693909,0.3599703013896942,0.2533800899982452,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8303560614585876,0.3351281881332397,0.3195608258247375,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7334266304969788,0.2280331403017044,1.038047432899475,284.8798828125,284.95001220703125,298.0140075683594,293.6501159667969,297.5399169921875,297.27813720703125,284.8828430175781,1.0,0.5646689534187317,0.4772176146507263,0.4772176146507263,1.0,1.0,-3.007451057434082,1.068157434463501,1.939293622970581,0.3924745619297027,0.8683965802192688,0.8683965802192688,0.0,142.338134765625,138.0,56948.46484375,0.0,2278.187255859375,1.0,279.5207214355469,283.225830078125,296.6947326660156,300.4768981933594,293.1499938964844,293.1499938964844,279.75,38965.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954458832740784,1.0,0.0,0.0,3.66822361946106,3.668248176574707,8.97852260095533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.1279296875,0.0,1575.835693359375,1895.4371337890625,0.0,3361.09716796875,0.9091495871543884,1.0,0.0,3.0,1.0,0.0
18092940,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.6463544964790344,0.5285863876342773,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8672252893447876,0.383991003036499,0.3651311993598938,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.849845290184021,0.3603783249855041,0.253553956747055,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8312229514122009,0.3357411026954651,0.3200229704380035,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.734001874923706,0.2282587140798568,1.0387003421783447,284.9881896972656,284.95001220703125,298.0231628417969,293.6526184082031,297.539794921875,297.2732849121094,285.0005187988281,1.0,0.5643923878669739,0.4765515923500061,0.4765515923500061,1.0,1.0,-3.008953094482422,1.067347526550293,1.941605567932129,0.391618013381958,0.9308937191963196,0.9308937191963196,0.0,142.0946044921875,138.0,56242.87109375,0.0,2279.62451171875,1.0,279.7062683105469,283.3516845703125,296.6217956542969,300.1819152832031,293.1499938964844,293.1499938964844,279.75,35867.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885452151298523,1.0,0.0,0.0,3.658485412597656,3.6585094928741455,8.930914532356837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.322265625,0.0,1541.639404296875,1895.4371337890625,0.0,3296.599609375,0.909283459186554,1.0,0.0,3.0,1.0,0.0
18093000,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.6475805640220642,0.5238916873931885,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8707997798919678,0.3854927122592926,0.366357147693634,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8527268767356873,0.3611578345298767,0.253948837518692,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8340899348258972,0.3366490304470062,0.3207070827484131,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7363099455833435,0.2286926060914993,1.039981245994568,285.0323791503906,284.95001220703125,298.0326538085937,293.6550598144531,297.5440368652344,297.2751770019531,285.03045654296875,1.0,0.5631952285766602,0.4758855700492859,0.4758855700492859,1.0,1.0,-3.007624387741089,1.065418004989624,1.9422063827514648,0.3900558054447174,0.9856396317481996,0.9856396317481996,0.0,140.58035278320312,141.0,56333.15234375,0.0,2269.47998046875,1.0,279.788818359375,283.38751220703125,296.6256103515625,300.2447204589844,293.1499938964844,293.1499938964844,279.45001220703125,32512.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850769996643066,1.0,0.0,0.0,3.7446036338806152,3.744627952575684,9.356318173558976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9017.6005859375,0.0,1614.216796875,1895.4371337890625,0.0,3264.1396484375,0.9259473085403442,1.0,0.0,3.0,1.0,0.0
18093060,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.6490457653999329,0.5216326713562012,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8731252551078796,0.3867993056774139,0.3676778972148895,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8544348478317261,0.3617151081562042,0.2544163465499878,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8358437418937683,0.3373861312866211,0.3214791119098663,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7376632690429688,0.2290227115154266,1.04164719581604,284.9199523925781,284.95001220703125,298.04248046875,293.6573791503906,297.5479736328125,297.27642822265625,284.9053955078125,1.0,0.5633648037910461,0.4752544164657593,0.4752544164657593,1.0,1.0,-3.009977340698242,1.0650514364242554,1.9449260234832764,0.3889872133731842,0.9255934953689576,0.9255934953689576,0.0,139.96368408203125,141.0,57314.03125,0.0,2270.541015625,1.0,279.5977478027344,283.25006103515625,296.70184326171875,300.556884765625,293.1499938964844,293.1499938964844,279.45001220703125,34449.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932752013206482,1.0,0.0,0.0,3.7832980155944815,3.783323049545288,9.550682307235547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8891.765625,0.0,1674.56396484375,1895.4371337890625,0.0,3340.8232421875,0.9327310919761658,1.0,0.0,3.0,1.0,0.0
18093120,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.649694561958313,0.521439790725708,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.874043881893158,0.3877190947532654,0.3686887919902801,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8547635674476624,0.3618347644805908,0.2546229660511017,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8363438248634338,0.3377685248851776,0.3219753205776214,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7379263043403625,0.2290982156991958,1.0424582958221436,284.8648681640625,284.95001220703125,298.0526733398437,293.6595764160156,297.5487060546875,297.2724304199219,284.86767578125,1.0,0.5637930631637573,0.4746232628822326,0.4746232628822326,1.0,1.0,-3.012781143188477,1.064854621887207,1.9479265213012693,0.3880999684333801,0.8634005784988403,0.8634005784988403,0.0,140.01129150390625,144.0,57029.859375,0.0,2275.815185546875,1.0,279.51983642578125,283.2070007324219,296.69854736328125,300.4952697753906,293.1499938964844,293.1499938964844,279.75,39807.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975017070770264,1.0,0.0,0.0,3.690573692321777,3.690598726272583,9.088266210710572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8158.48681640625,0.0,1607.5843505859375,1895.4371337890625,0.0,3380.285400390625,0.9140024781227112,1.0,0.0,3.0,1.0,0.0
18093180,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,0.6506800055503845,0.5221009850502014,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8744384050369263,0.3888926208019256,0.3696497082710266,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8545829653739929,0.3622241020202636,0.2547804415225982,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8363672494888306,0.3383573591709137,0.3224124312400818,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7377604842185974,0.2293022722005844,1.0430251359939575,284.9830322265625,284.95001220703125,298.0632629394531,293.6617126464844,297.55133056640625,297.2711486816406,284.99566650390625,1.0,0.5644642114639282,0.473992109298706,0.473992109298706,1.0,1.0,-3.01612401008606,1.064873218536377,1.9512507915496824,0.3872491419315338,0.9290714859962464,0.9290714859962464,0.0,140.34156799316406,144.0,56277.6171875,0.0,2283.5234375,1.0,279.7066345214844,283.34295654296875,296.6234741210937,300.18719482421875,293.1499938964844,293.1499938964844,279.75,36310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889756977558136,1.0,0.0,0.0,3.669691562652588,3.669715881347656,8.985710451270279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.2861328125,0.0,1557.520263671875,1895.4371337890625,0.0,3307.9345703125,0.912275493144989,1.0,0.0,3.0,1.0,0.0
18093240,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6522790789604187,0.5225497484207153,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.87523353099823,0.3904315829277038,0.3709631562232971,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8548231720924377,0.3630098402500152,0.2552196383476257,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8367411494255066,0.3392653167247772,0.3231505751609802,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7379011511802673,0.2297344803810119,1.0445624589920044,285.03125,284.95001220703125,298.0742492675781,293.6636962890625,297.5571594238281,297.2745666503906,285.0298767089844,1.0,0.5654135942459106,0.4733609557151794,0.4733609557151794,1.0,1.0,-3.021501302719116,1.065698742866516,1.9558026790618896,0.3867467641830444,0.9852939248085022,0.9852939248085022,0.0,140.6868438720703,147.0,56420.6484375,0.0,2294.991455078125,1.0,279.788818359375,283.3808898925781,296.6284484863281,300.2514953613281,293.1499938964844,293.1499938964844,279.45001220703125,32776.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857636451721191,1.0,0.0,0.0,3.756424903869629,3.756449222564697,9.415484782948624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9028.486328125,0.0,1630.000244140625,1895.4371337890625,0.0,3270.568115234375,0.9284839630126952,1.0,0.0,3.0,1.0,0.0
18093300,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.6533536314964294,0.5233834981918335,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8758710026741028,0.3917734920978546,0.372355192899704,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8549225330352783,0.3635693490505218,0.2557180225849151,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8369776010513306,0.3399974107742309,0.3239582777023315,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7379360198974609,0.2300575226545334,1.0463885068893433,284.9258117675781,284.95001220703125,298.0856628417969,293.6656188964844,297.56121826171875,297.2751159667969,284.9115905761719,1.0,0.5665894150733948,0.4727297723293304,0.4727297723293304,1.0,1.0,-3.027941942214966,1.0669339895248413,1.9610079526901243,0.3864912986755371,0.930980384349823,0.930980384349823,0.0,141.1981201171875,147.0,57492.91015625,0.0,2309.27490234375,1.0,279.5971069335937,283.2486572265625,296.7069702148437,300.5692138671875,293.1499938964844,293.1499938964844,279.45001220703125,34422.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937816023826599,1.0,0.0,0.0,3.795583724975586,3.79560899734497,9.61281216405041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8912.4833984375,0.0,1688.9727783203125,1895.4371337890625,0.0,3345.554443359375,0.9355799555778505,1.0,0.0,3.0,1.0,0.0
18093360,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.6533976197242737,0.5254390835762024,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8755638599395752,0.3927359879016876,0.3734304904937744,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8540804982185364,0.3636891841888428,0.2559462785720825,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8363691568374634,0.340371698141098,0.3244761228561401,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7372390031814575,0.2301289290189743,1.0473049879074097,284.8755798339844,284.95001220703125,298.0975646972656,293.6674194335937,297.5615539550781,297.2696228027344,284.878173828125,1.0,0.5678764581680298,0.4721279740333557,0.4721279740333557,1.0,1.0,-3.0337061882019043,1.0679447650909424,1.965761423110962,0.3862198889255523,0.8751687407493591,0.8751687407493591,0.0,142.06666564941406,150.0,57326.11328125,0.0,2324.230224609375,1.0,279.5189208984375,283.2087707519531,296.7060241699219,300.51385498046875,293.1499938964844,293.1499938964844,279.75,39126.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980684876441956,1.0,0.0,0.0,3.7101221084594727,3.7101473808288574,9.18479997835675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8192.4921875,0.0,1624.8714599609375,1895.4371337890625,0.0,3385.572998046875,0.918928325176239,1.0,0.0,3.0,1.0,0.0
18093420,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.6536175608634949,0.5279765129089355,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8749400973320007,0.3939307928085327,0.3744443655014038,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8529213070869446,0.3640440106391907,0.2561089396476745,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8354637026786804,0.3409249782562256,0.3249158263206482,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7362753748893738,0.2303138822317123,1.047931432723999,284.9876708984375,284.95001220703125,298.1098937988281,293.6690979003906,297.5636291503906,297.2664489746094,285.0006408691406,1.0,0.5692549347877502,0.4715261459350586,0.4715261459350586,1.0,1.0,-3.0394506454467773,1.068946361541748,1.97050416469574,0.3859192132949829,0.93864107131958,0.93864107131958,0.0,143.0869140625,150.0,56610.1484375,0.0,2339.99072265625,1.0,279.7074279785156,283.3388977050781,296.6330261230469,300.21453857421875,293.1499938964844,293.1499938964844,279.75,36091.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906738758087158,1.0,0.0,0.0,3.695873498916626,3.6958980560302734,9.114388035413868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8346.029296875,0.0,1585.4962158203125,1895.4371337890625,0.0,3316.509033203125,0.9178680181503296,1.0,0.0,3.0,1.0,0.0
18093480,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6544234752655029,0.5300000905990601,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8748770356178284,0.3954986929893493,0.3757993280887604,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8523260951042175,0.3647960126399994,0.2565373480319977,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8350454568862915,0.3417979180812835,0.3256387114524841,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.73573899269104,0.230728805065155,1.0494742393493652,285.03912353515625,284.95001220703125,298.12274169921875,293.6706848144531,297.56890869140625,297.2680358886719,285.0379638671875,1.0,0.5707839727401733,0.4709243178367615,0.4709243178367615,1.0,1.0,-3.0467472076416016,1.0705581903457642,1.976189136505127,0.3858745694160461,0.9991730451583862,0.9991730451583862,0.0,144.011474609375,153.0,56802.95703125,0.0,2358.15771484375,1.0,279.788818359375,283.37945556640625,296.6386108398437,300.28350830078125,293.1499938964844,293.1499938964844,279.45001220703125,32639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870648741722107,1.0,0.0,0.0,3.7831737995147705,3.783198356628418,9.550054755891324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.12890625,0.0,1660.3760986328125,1895.4371337890625,0.0,3282.747802734375,0.9344760179519652,1.0,0.0,3.0,1.0,0.0
18093540,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.6547008156776428,0.5321235656738281,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8748221397399902,0.3968682885169983,0.3772349655628204,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8517467975616455,0.365322858095169,0.2570246458053589,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8346354961395264,0.3424948453903198,0.3264296054840088,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7352257370948792,0.2310364097356796,1.051304817199707,284.9339599609375,284.95001220703125,298.1361083984375,293.672119140625,297.5726318359375,297.2669677734375,284.9191589355469,1.0,0.5724350214004517,0.4703224897384643,0.4703224897384643,1.0,1.0,-3.0547635555267334,1.0724420547485352,1.982321619987488,0.385993629693985,0.9474830627441406,0.9474830627441406,0.0,145.0022430419922,153.0,57962.734375,0.0,2378.073486328125,1.0,279.59429931640625,283.2456970214844,296.7168884277344,300.6065368652344,293.1499938964844,293.1499938964844,279.45001220703125,34112.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954313397407532,1.0,0.0,0.0,3.827342987060547,3.827368497848511,9.774354339242564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.7041015625,0.0,1724.75830078125,1895.4371337890625,0.0,3360.961669921875,0.942709743976593,1.0,0.0,3.0,1.0,0.0
18093600,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.6538960933685303,0.5352621674537659,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8739438056945801,0.3978234231472015,0.3783336579799652,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8503527045249939,0.3653856217861175,0.2572323977947235,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8334951400756836,0.3428130745887756,0.3269188106060028,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7340806126594543,0.2310754805803299,1.0521841049194336,284.87646484375,284.95001220703125,298.1499938964844,293.6734619140625,297.5728759765625,297.26031494140625,284.8788146972656,1.0,0.5741073489189148,0.4697206616401672,0.4697206616401672,1.0,1.0,-3.061755418777466,1.073907494544983,1.9878480434417725,0.3859541714191437,0.8878540396690369,0.8878540396690369,0.0,146.2789306640625,141.0,57880.88671875,0.0,2397.675537109375,1.0,279.5184326171875,283.1986083984375,296.7154235839844,300.55584716796875,293.1499938964844,293.1499938964844,279.75,38726.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000948667526245,1.0,0.0,0.0,3.754997491836548,3.755023002624512,9.408331038684992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8245.7861328125,0.0,1674.1368408203125,1895.4371337890625,0.0,3404.46875,0.9284645318984984,1.0,0.0,3.0,1.0,0.0
18093660,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.6536144614219666,0.5340617299079895,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8753505349159241,0.3989910185337066,0.3792854845523834,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8510589003562927,0.3656688332557678,0.2573166489601135,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8343445062637329,0.3432945907115936,0.3272527754306793,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7346363663673401,0.2312061190605163,1.0523998737335205,284.9862060546875,284.95001220703125,298.1644287109375,293.6744384765625,297.5752868652344,297.2568054199219,284.9985046386719,1.0,0.5736403465270996,0.4690398275852203,0.4690398275852203,1.0,1.0,-3.0622358322143555,1.0726101398468018,1.9896256923675537,0.3847762942314148,0.9497857093811036,0.9497857093811036,0.0,145.92909240722656,141.0,57080.03125,0.0,2396.73486328125,1.0,279.7089538574219,283.3276062011719,296.64190673828125,300.2554626464844,293.1499938964844,293.1499938964844,279.75,36023.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930680155754089,1.0,0.0,0.0,3.740672826766968,3.7406976222991934,9.336685593552828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8400.283203125,0.0,1636.5860595703125,1895.4371337890625,0.0,3338.887451171875,0.9276517629623412,1.0,0.0,3.0,1.0,0.0
18093720,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6548802256584167,0.5291911363601685,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8790495991706848,0.400526225566864,0.3805283308029175,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8539279699325562,0.3663468658924103,0.2576323747634887,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8371930718421936,0.3440925180912018,0.3278222680091858,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7369135618209839,0.2315613180398941,1.0532828569412231,285.0318298339844,284.95001220703125,298.1793212890625,293.6748046875,297.5818176269531,297.259521484375,285.0299987792969,1.0,0.5722790956497192,0.4683590233325958,0.4683590233325958,1.0,1.0,-3.060004234313965,1.0702389478683472,1.9897652864456177,0.3829670250415802,1.0,1.0,0.0,144.30679321289062,144.0,57098.68359375,0.0,2384.135498046875,1.0,279.78887939453125,283.3647766113281,296.6447448730469,300.3164978027344,293.1499938964844,293.1499938964844,279.45001220703125,32981.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896056413650513,1.0,0.0,0.0,3.819016933441162,3.819041967391968,9.731872978591127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9119.92578125,0.0,1705.8310546875,1895.4371337890625,0.0,3306.51953125,0.942531406879425,1.0,0.0,3.0,1.0,0.0
18093780,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6563770771026611,0.5267670154571533,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8814870715141296,0.4018703997135162,0.381879448890686,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8556355237960815,0.3668115437030792,0.2580300569534302,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8389368057250977,0.3447263240814209,0.3284909725189209,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7382524609565735,0.2318234294652938,1.0546071529388428,284.92388916015625,284.95001220703125,298.1947021484375,293.6745300292969,297.5880432128906,297.2615051269531,284.9087829589844,1.0,0.5723034143447876,0.4676782190799713,0.4676782190799713,1.0,1.0,-3.0615763664245605,1.06938636302948,1.992189884185791,0.3816302716732025,0.9470008611679076,0.9470008611679076,0.0,143.60369873046875,144.0,58102.45703125,0.0,2383.389892578125,1.0,279.5927429199219,283.2306823730469,296.7177734375,300.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,34567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897648274898529,1.0,0.0,0.0,3.8522796630859375,3.852305412292481,9.902136071104906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8984.5908203125,0.0,1758.7586669921875,1895.4371337890625,0.0,3381.653076171875,0.9486129283905028,1.0,0.0,3.0,1.0,0.0
18093840,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.6570214033126831,0.5264353156089783,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8824924826622009,0.4028112292289734,0.3829171061515808,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8559618592262268,0.3668273985385895,0.2581689357757568,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.839419424533844,0.344994843006134,0.3288849294185638,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7385059595108032,0.2318283766508102,1.0551072359085083,284.8641052246094,284.95001220703125,298.2105407714844,293.6737060546875,297.5910339355469,297.2582702636719,284.8662414550781,1.0,0.5726001858711243,0.4669974148273468,0.4669974148273468,1.0,1.0,-3.0636675357818604,1.068720817565918,1.9949465990066528,0.3805141448974609,0.8822716474533081,0.8822716474533081,0.0,143.58468627929688,147.0,57849.359375,0.0,2387.170166015625,1.0,279.5174560546875,283.1823425292969,296.71160888671875,300.5583801269531,293.1499938964844,293.1499938964844,279.75,39357.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017516374588012,1.0,0.0,0.0,3.768640756607056,3.768666505813599,9.476823379372944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8238.78515625,0.0,1695.1468505859375,1895.4371337890625,0.0,3419.90673828125,0.9316450357437134,1.0,0.0,3.0,1.0,0.0
18093900,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6579485535621643,0.5270214676856995,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8829216361045837,0.4039986431598663,0.3838900625705719,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8557338714599609,0.3670956790447235,0.2582456171512604,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8393831849098206,0.3454578816890716,0.3292059898376465,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7382983565330505,0.2319529354572296,1.055327534675598,284.9811096191406,284.95001220703125,298.226806640625,293.6723022460937,297.5957336425781,297.25738525390625,284.9938659667969,1.0,0.5731480717658997,0.4663166105747223,0.4663166105747223,1.0,1.0,-3.06628155708313,1.0682605504989624,1.998021006584168,0.3794353306293487,0.9458967447280884,0.9458967447280884,0.0,143.87083435058594,147.0,56994.9375,0.0,2393.52392578125,1.0,279.70904541015625,283.3189392089844,296.6341552734375,300.24468994140625,293.1499938964844,293.1499938964844,279.75,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940697312355042,1.0,0.0,0.0,3.74370002746582,3.743725061416626,9.35180366923305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8389.03125,0.0,1643.38037109375,1895.4371337890625,0.0,3348.245849609375,0.9287878274917604,1.0,0.0,3.0,1.0,0.0
18093960,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.659494936466217,0.5274074077606201,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8837490677833557,0.4055741429328918,0.3852268159389496,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.855918288230896,0.3677758872509002,0.2586053311824798,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8396919369697571,0.3462552726268768,0.3298321664333343,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7383909225463867,0.2323151677846908,1.0565260648727417,285.03106689453125,284.95001220703125,298.2434997558594,293.6703186035156,297.6037902832031,297.26129150390625,285.0300598144531,1.0,0.5739834308624268,0.4657789468765259,0.4657789468765259,1.0,1.0,-3.070974111557007,1.068910837173462,2.002063274383545,0.3789783120155334,1.0,1.0,0.0,144.17713928222656,150.0,57084.1328125,0.0,2403.858154296875,1.0,279.7894592285156,283.3587951660156,296.6356201171875,300.30474853515625,293.1499938964844,293.1499938964844,279.45001220703125,33190.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902197480201721,1.0,0.0,0.0,3.823807954788208,3.8238332271575928,9.756306553754257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9115.7607421875,0.0,1713.2471923828125,1895.4371337890625,0.0,3312.262451171875,0.9435833096504213,1.0,0.0,3.0,1.0,0.0
18094020,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6605314612388611,0.5281580686569214,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8844401836395264,0.4069608151912689,0.3866589665412903,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8559874296188354,0.3682480156421661,0.2590375244617462,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8398852348327637,0.3468908667564392,0.3305432200431824,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7383987307548523,0.2325798571109771,1.0580660104751587,284.92803955078125,284.95001220703125,298.2605895996094,293.6678161621094,297.6101989746094,297.26251220703125,284.9139404296875,1.0,0.5750548839569092,0.4652413129806518,0.4652413129806518,1.0,1.0,-3.076823472976685,1.070027232170105,2.006796360015869,0.3787721991539001,0.9491393566131592,0.9491393566131592,0.0,144.64700317382812,150.0,58161.63671875,0.0,2417.236328125,1.0,279.5936584472656,283.2278747558594,296.709228515625,300.6167907714844,293.1499938964844,293.1499938964844,279.45001220703125,34582.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982312083244324,1.0,0.0,0.0,3.857865571975708,3.857891321182251,9.930872693075798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8987.37890625,0.0,1765.75244140625,1895.4371337890625,0.0,3387.0908203125,0.9498764872550964,1.0,0.0,3.0,1.0,0.0
18094080,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9990000128746032,0.6604698300361633,0.5301656723022461,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8841508030891418,0.4079316258430481,0.3877571523189544,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8551016449928284,0.3682623505592346,0.2591983079910278,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8392171263694763,0.3471524119377136,0.3309617936611175,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7376653552055359,0.2325822561979293,1.0586963891983032,284.8722229003906,284.95001220703125,298.2780456542969,293.664794921875,297.61260986328125,297.2574157714844,284.8743591308594,1.0,0.5762432813644409,0.4647036790847778,0.4647036790847778,1.0,1.0,-3.0820138454437256,1.0708754062652588,2.011138439178467,0.378474473953247,0.8895214796066284,0.8895214796066284,0.0,145.4872589111328,153.0,58025.09765625,0.0,2431.3701171875,1.0,279.5176696777344,283.1816711425781,296.70318603515625,300.55645751953125,293.1499938964844,293.1499938964844,279.75,38998.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025075435638428,1.0,0.0,0.0,3.780970335006714,3.780996084213257,9.538932772557018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8254.5986328125,0.0,1707.05908203125,1895.4371337890625,0.0,3426.947021484375,0.9345223307609558,1.0,0.0,3.0,1.0,0.0
18094140,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.6605554819107056,0.5326915979385376,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8835098147392273,0.4091390371322632,0.3887780308723449,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8538761138916016,0.368517130613327,0.2592881321907043,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8382306694984436,0.3475988209247589,0.3312963247299194,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7366462349891663,0.2326987981796264,1.0590099096298218,284.9875793457031,284.95001220703125,298.2958679199219,293.6612854003906,297.6166687011719,297.2545471191406,285.0004272460937,1.0,0.5775256752967834,0.4641660451889038,0.4641660451889038,1.0,1.0,-3.087162733078003,1.071704983711243,2.0154576301574707,0.3781223595142364,0.9543396830558776,0.9543396830558776,0.0,146.4898681640625,153.0,57225.62890625,0.0,2446.327880859375,1.0,279.70965576171875,283.316162109375,296.6258850097656,300.2486267089844,293.1499938964844,293.1499938964844,279.75,36206.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952235579490662,1.0,0.0,0.0,3.76233434677124,3.762359619140625,9.445133173358044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8412.052734375,0.0,1663.3695068359375,1895.4371337890625,0.0,3359.021240234375,0.9327406287193298,1.0,0.0,3.0,1.0,0.0
18094200,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6612404584884644,0.5346759557723999,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.883456826210022,0.4107429683208465,0.3901578187942505,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8532382249832153,0.3691911399364471,0.2596558332443237,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8377552032470703,0.348385751247406,0.3319298028945923,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7360708117485046,0.2330574542284011,1.0602766275405884,285.0411682128906,284.95001220703125,298.3140563964844,293.6572570800781,297.6239929199219,297.25653076171875,285.0404052734375,1.0,0.5789651870727539,0.4636283814907074,0.4636283814907074,1.0,1.0,-3.0939300060272217,1.0731637477874756,2.020766019821167,0.3780316710472107,1.0,1.0,0.0,147.3901824951172,156.0,57340.86328125,0.0,2463.85205078125,1.0,279.78887939453125,283.3592834472656,296.6264343261719,300.31109619140625,293.1499938964844,293.1499938964844,279.45001220703125,33252.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917790055274963,1.0,0.0,0.0,3.839349269866944,3.8393747806549072,9.835773653321669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9143.474609375,0.0,1732.58447265625,1895.4371337890625,0.0,3326.841064453125,0.9469125270843506,1.0,0.0,3.0,1.0,0.0
18094260,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.6614187955856323,0.5367345809936523,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8834336996078491,0.41215580701828,0.3916299641132355,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8526423573493958,0.369658499956131,0.2600947022438049,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8373119831085205,0.3490113615989685,0.3326459527015686,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7355393767356873,0.2333206385374069,1.0618780851364136,284.9430847167969,284.95001220703125,298.3325500488281,293.6527709960937,297.6296691894531,297.2560729980469,284.9288330078125,1.0,0.5805339217185974,0.4629713296890259,0.4629713296890259,1.0,1.0,-3.1014890670776367,1.0746679306030271,2.0268211364746094,0.3778854012489319,0.9645138382911682,0.9645138382911682,0.0,148.3532257080078,156.0,58475.84765625,0.0,2483.28125,1.0,279.5928649902344,283.2323913574219,296.6973876953125,300.6227722167969,293.1499938964844,293.1499938964844,279.45001220703125,34309.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000820517539978,1.0,0.0,0.0,3.874054431915283,3.874080419540405,1.0014395002144738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9022.271484375,0.0,1783.594482421875,1895.4371337890625,0.0,3404.34912109375,0.9537648558616638,1.0,0.0,3.0,1.0,0.0
18094320,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.6604939699172974,0.5398083925247192,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8825812935829163,0.4131354391574859,0.3927602469921112,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8512427806854248,0.3696546554565429,0.2602595090866089,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8361456990242004,0.3492507934570312,0.3330651521682739,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7343868017196655,0.2333123832941055,1.062554955482483,284.8819885253906,284.95001220703125,298.351318359375,293.6478271484375,297.6317749023437,297.2499694824219,284.8837585449219,1.0,0.5821291208267212,0.4623142778873443,0.4623142778873443,1.0,1.0,-3.108062028884888,1.075753688812256,2.032308340072632,0.3776032626628876,0.9054147601127625,0.9054147601127625,0.0,149.60731506347656,144.0,58471.76171875,0.0,2502.454833984375,1.0,279.5170288085937,283.1800537109375,296.6897277832031,300.56610107421875,293.1499938964844,293.1499938964844,279.1499938964844,38207.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047176837921144,1.0,0.0,0.0,3.812162399291992,3.812188386917114,9.696969982542214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9369.3896484375,0.0,1738.425048828125,1895.4371337890625,0.0,3447.51904296875,0.9416320323944092,1.0,0.0,3.0,1.0,0.0
