time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9990000128746032,0.6596581339836121,0.538664698600769,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8839365243911743,0.4141368567943573,0.3936937749385834,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.8518316745758057,0.3696653544902801,0.2602643072605133,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8368771076202393,0.3494876027107239,0.333289086818695,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.7348434925079346,0.2332795262336731,1.0624390840530396,284.8290100097656,284.95001220703125,298.37042236328125,293.6424255371094,297.63458251953125,297.2449645996094,284.8184509277344,1.0,0.581585168838501,0.4616572260856628,0.4616572260856628,1.0,1.0,-3.107964038848877,1.0742064714431765,2.0337576866149902,0.3763837218284607,0.8459978699684143,0.8459978699684143,0.0,149.2533721923828,144.0,59115.4140625,0.0,2500.38525390625,1.0,279.30279541015625,283.1007080078125,296.703857421875,300.7353820800781,293.1499938964844,293.1499938964844,279.1499938964844,40057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117624759674072,1.0,0.0,0.0,3.744216680526733,3.744242429733277,9.35438492888352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.5478515625,0.0,1671.68359375,1895.4371337890625,0.0,3512.953369140625,0.9264628291130066,1.0,0.0,3.0,1.0,0.0
18094440,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9990000128746032,0.6591671109199524,0.5348549485206604,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8866953253746033,0.4149917066097259,0.3944883048534393,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8536814451217651,0.3695173263549804,0.2601584792137146,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8388090133666992,0.3495832979679107,0.3333728909492492,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7363077402114868,0.2331336438655853,1.0617341995239258,284.8216247558594,284.95001220703125,298.3897705078125,293.6366271972656,297.6372985839844,297.2397766113281,284.8277282714844,1.0,0.5800637006759644,0.4610001444816589,0.4610001444816589,1.0,1.0,-3.103473424911499,1.070952534675598,2.0325210094451904,0.3742990791797638,0.7932615876197815,0.7932615876197815,0.0,147.86595153808594,132.0,57909.16015625,0.0,2484.47900390625,1.0,279.2230834960937,283.1055603027344,296.6646728515625,300.5842590332031,293.1499938964844,293.1499938964844,279.45001220703125,46987.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132861495018004,1.0,0.0,0.0,3.5471835136413574,3.547208547592163,8.395771828872967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.0546875,0.0,1501.6580810546875,1895.4371337890625,0.0,3527.075439453125,0.8822082281112671,1.0,0.0,3.0,1.0,0.0
18094500,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6605159044265747,0.528506338596344,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8910543918609619,0.4163429141044616,0.3954240083694458,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8570144772529602,0.3698894083499908,0.2601606845855713,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.842121958732605,0.350094735622406,0.3335596621036529,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7389401793479919,0.2332693040370941,1.0612611770629885,284.9765930175781,284.95001220703125,298.40936279296875,293.6304016113281,297.6444702148437,297.2413635253906,284.98516845703125,1.0,0.577739417552948,0.4603430926799774,0.4603430926799774,1.0,1.0,-3.0966265201568604,1.0667890310287476,2.0298376083374023,0.3717093765735626,0.8817813992500305,0.8817813992500305,0.0,145.58749389648438,132.0,57475.19140625,0.0,2459.451171875,1.0,279.40313720703125,283.2695007324219,296.5726013183594,300.2221984863281,293.1499938964844,293.1499938964844,279.45001220703125,37339.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029895067214966,1.0,0.0,0.0,3.527823209762573,3.527846336364746,8.304374432555051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.890625,0.0,1411.1256103515625,1895.4371337890625,0.0,3431.43505859375,0.8824766874313354,1.0,0.0,3.0,1.0,0.0
18094560,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6634312868118286,0.519430935382843,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8973981142044067,0.417959451675415,0.3967451155185699,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8622462153434753,0.3705435991287231,0.2604647576808929,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.847190797328949,0.3508438467979431,0.3340737819671631,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7430862188339233,0.2335938960313797,1.0618661642074585,285.0030212402344,284.95001220703125,298.42919921875,293.6238098144531,297.655517578125,297.2486572265625,285.0008544921875,1.0,0.5748251080513,0.4598028361797333,0.4598028361797333,1.0,1.0,-3.089017391204834,1.062583327293396,2.0264339447021484,0.3691671192646026,0.9158228039741516,0.9158228039741516,0.0,142.4562530517578,135.0,57285.171875,0.0,2428.598388671875,1.0,279.4906921386719,283.2958679199219,296.5697631835937,300.2612609863281,293.1499938964844,293.1499938964844,279.1499938964844,33997.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972343802452087,1.0,0.0,0.0,3.600949048995972,3.6009721755981445,8.652214091853239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9130.7080078125,0.0,1464.4971923828125,1895.4371337890625,0.0,3377.791015625,0.8938577771186829,1.0,0.0,3.0,1.0,0.0
18094620,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6666696071624756,0.5136285424232483,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9019401669502258,0.419361412525177,0.3981191515922546,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8658483624458313,0.3709675967693329,0.2608082592487335,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.850724995136261,0.3514187037944793,0.3346495926380157,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7459414601325989,0.2338196188211441,1.0628457069396973,284.90631103515625,284.95001220703125,298.4492492675781,293.6168212890625,297.66705322265625,297.2565612792969,284.89361572265625,1.0,0.5735555291175842,0.4592625498771667,0.4592625498771667,1.0,1.0,-3.0859620571136475,1.0601950883865356,2.0257670879364014,0.3671396970748901,0.8583558797836304,0.8583558797836304,0.0,140.5378875732422,135.0,57938.078125,0.0,2412.785888671875,1.0,279.3085632324219,283.1794738769531,296.63848876953125,300.5455322265625,293.1499938964844,293.1499938964844,279.1499938964844,36259.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032351970672609,1.0,0.0,0.0,3.6059415340423584,3.6059651374816895,8.676221341374912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8986.22265625,0.0,1486.618408203125,1895.4371337890625,0.0,3433.722412109375,0.8936550617218018,1.0,0.0,3.0,1.0,0.0
18094680,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.6692376732826233,0.5104778409004211,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9047141075134276,0.4204154908657074,0.3991985619068146,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8677480220794678,0.3710129261016845,0.2609155774116516,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8526900410652161,0.3516858220100403,0.3349781632423401,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7474539279937744,0.233822152018547,1.0630896091461182,284.8780212402344,284.95001220703125,298.4695129394531,293.6094970703125,297.6761779785156,297.2606201171875,284.8822021484375,1.0,0.5727810859680176,0.4587222933769226,0.4587222933769226,1.0,1.0,-3.084287643432617,1.0583380460739136,2.025949478149414,0.3654090762138366,0.8138408660888672,0.8138408660888672,0.0,139.50009155273438,138.0,57216.88671875,0.0,2404.202392578125,1.0,279.2268371582031,283.1606750488281,296.62957763671875,300.4594421386719,293.1499938964844,293.1499938964844,279.45001220703125,41842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905780553817749,1.0,0.0,0.0,3.4677858352661133,3.467809200286865,8.024127851058438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.869140625,0.0,1381.2720947265625,1895.4371337890625,0.0,3457.405517578125,0.8659194111824036,1.0,0.0,3.0,1.0,0.0
18094740,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.672039806842804,0.5085989236831665,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9067797064781188,0.4217637479305267,0.4002849459648132,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8689334988594055,0.3713532984256744,0.2610175013542175,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.853977620601654,0.3521881103515625,0.335300087928772,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7483709454536438,0.2339759469032287,1.0632630586624146,284.9877014160156,284.95001220703125,298.48992919921875,293.6018371582031,297.6877136230469,297.2681579589844,284.9977722167969,1.0,0.5724554061889648,0.4581820070743561,0.4581820070743561,1.0,1.0,-3.084047317504883,1.057045340538025,2.0270020961761475,0.3638334572315216,0.8794520497322083,0.8794520497322083,0.0,138.9047393798828,138.0,56622.1328125,0.0,2400.6328125,1.0,279.40008544921875,283.2809753417969,296.5515441894531,300.1449584960937,293.1499938964844,293.1499938964844,279.45001220703125,36421.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148847579956,1.0,0.0,0.0,3.461907148361206,3.4619293212890625,7.996944759725011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8355.337890625,0.0,1336.7891845703125,1895.4371337890625,0.0,3376.992919921875,0.8662473559379578,1.0,0.0,3.0,1.0,0.0
18094800,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6749858856201172,0.507016658782959,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9089704751968384,0.4233991205692291,0.4016982316970825,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8702324032783508,0.3719903528690338,0.2613666653633117,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8553378582000732,0.3529363870620727,0.335894912481308,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7493637204170227,0.2343199253082275,1.0643656253814695,285.0233764648437,284.95001220703125,298.510498046875,293.5938720703125,297.7015991210937,297.2792358398437,285.0212097167969,1.0,0.5725694894790649,0.4576417505741119,0.4576417505741119,1.0,1.0,-3.086299180984497,1.0567201375961304,2.029579162597656,0.3626597225666046,0.9264737367630004,0.9264737367630004,0.0,138.5010528564453,141.0,56751.71484375,0.0,2402.722900390625,1.0,279.4893493652344,283.31085205078125,296.5497741699219,300.19403076171875,293.1499938964844,293.1499938964844,279.1499938964844,32443.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924559950828552,1.0,0.0,0.0,3.5533599853515625,3.553382396697998,8.425035389336699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9056.810546875,0.0,1402.3768310546875,1895.4371337890625,0.0,3333.168212890625,0.8832736611366272,1.0,0.0,3.0,1.0,0.0
18094860,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6771172881126404,0.5062945485115051,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.910647451877594,0.4247815608978271,0.4031342566013336,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8710576295852661,0.3723618686199188,0.2617315948009491,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8562513589859009,0.3534747064113617,0.3365150392055511,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7499998211860657,0.234540656208992,1.0656713247299194,284.9178771972656,284.95001220703125,298.5312194824219,293.5855712890625,297.71221923828125,297.2851867675781,284.9051513671875,1.0,0.5730360746383667,0.4571897089481354,0.4571897089481354,1.0,1.0,-3.0899100303649902,1.057102084159851,2.0328080654144287,0.3619562983512878,0.86805659532547,0.86805659532547,0.0,138.41552734375,141.0,57598.65234375,0.0,2409.0302734375,1.0,279.3103332519531,283.18389892578125,296.6197204589844,300.49639892578125,293.1499938964844,293.1499938964844,279.1499938964844,34990.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998259902000427,1.0,0.0,0.0,3.583206415176392,3.5832295417785645,8.567160989514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8945.5380859375,0.0,1452.703857421875,1895.4371337890625,0.0,3401.962158203125,0.887800931930542,1.0,0.0,3.0,1.0,0.0
18094920,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6781778335571289,0.5071179866790771,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9110137820243835,0.4257824420928955,0.4042269587516784,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8706930875778198,0.3723349869251251,0.2618310153484344,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8560724258422852,0.3536839783191681,0.3368468284606933,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7497037649154663,0.2345248460769653,1.0660892724990845,284.8768310546875,284.95001220703125,298.5520324707031,293.5770263671875,297.71759033203125,297.2830810546875,284.88043212890625,1.0,0.5737212300300598,0.4567376971244812,0.4567376971244812,1.0,1.0,-3.09323525428772,1.0573718547821045,2.0358633995056152,0.3613302409648895,0.8170388340950012,0.8170388340950012,0.0,138.78958129882812,144.0,57069.86328125,0.0,2417.23828125,1.0,279.2270812988281,283.150390625,296.6113586425781,300.4300231933594,293.1499938964844,293.1499938964844,279.45001220703125,41063.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038967490196228,1.0,0.0,0.0,3.468013525009156,3.468036651611328,8.025181159609929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8197.8271484375,0.0,1375.9669189453125,1895.4371337890625,0.0,3439.8798828125,0.8643640279769897,1.0,0.0,3.0,1.0,0.0
18094980,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.6794300079345703,0.5085466504096985,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9109587073326112,0.4270861446857452,0.405299961566925,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8699614405632019,0.3726185858249664,0.2619123160839081,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8555399775505066,0.3541380167007446,0.3371526300907135,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.749087929725647,0.2346567809581756,1.066348433494568,284.9921875,284.95001220703125,298.5729675292969,293.5682067871094,297.72479248046875,297.2836303710937,285.00244140625,1.0,0.5745954513549805,0.456285685300827,0.456285685300827,1.0,1.0,-3.0970168113708496,1.0577994585037231,2.039217233657837,0.3609496057033539,0.8872036337852478,0.8872036337852478,0.0,139.3750762939453,144.0,56624.31640625,0.0,2427.4404296875,1.0,279.40106201171875,283.27642822265625,296.5303955078125,300.1201171875,293.1499938964844,293.1499938964844,279.45001220703125,35767.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964475393295288,1.0,0.0,0.0,3.466921091079712,3.4669435024261475,8.020127211239014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8352.416015625,0.0,1337.21240234375,1895.4371337890625,0.0,3370.447998046875,0.8669449687004089,1.0,0.0,3.0,1.0,0.0
18095040,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.680999219417572,0.5096664428710938,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9113969206809998,0.4287061393260956,0.4067169725894928,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8697042465209961,0.3732345104217529,0.2622579038143158,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8554176092147827,0.3548657298088074,0.3377468883991241,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7488219141960144,0.2349815368652343,1.067508578300476,285.0337219238281,284.95001220703125,298.593994140625,293.5591125488281,297.7344665527344,297.2879333496094,285.03173828125,1.0,0.5756984353065491,0.4558336436748504,0.4558336436748504,1.0,1.0,-3.102587938308716,1.05891215801239,2.043675661087036,0.3609084784984588,0.9404053688049316,0.9404053688049316,0.0,139.9442138671875,147.0,56877.6875,0.0,2440.955810546875,1.0,279.48944091796875,283.3119506835937,296.5254211425781,300.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,31794.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926903605461121,1.0,0.0,0.0,3.5610530376434326,3.561075448989868,8.461555012218014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9068.369140625,0.0,1405.7474365234375,1895.4371337890625,0.0,3335.3583984375,0.8853507041931152,1.0,0.0,3.0,1.0,0.0
18095100,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.6819096803665161,0.5111543536186218,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9116151928901672,0.4300676584243774,0.4081660509109497,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.869269073009491,0.3735858798027038,0.2626313269138336,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.855124831199646,0.3553829491138458,0.338377445936203,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.74842369556427,0.2351730763912201,1.0688416957855225,284.9210510253906,284.95001220703125,298.6150817871094,293.5498352050781,297.74090576171875,297.287353515625,284.9081726074219,1.0,0.5769790410995483,0.4553816318511963,0.4553816318511963,1.0,1.0,-3.10892915725708,1.0603084564208984,2.0486207008361816,0.3610943257808685,0.8793312311172485,0.8793312311172485,0.0,140.66357421875,147.0,57830.05078125,0.0,2456.7685546875,1.0,279.3093566894531,283.17681884765625,296.593505859375,300.482177734375,293.1499938964844,293.1499938964844,279.1499938964844,34424.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009712338447572,1.0,0.0,0.0,3.603657960891724,3.603681325912476,8.66523691911425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8967.044921875,0.0,1470.5816650390625,1895.4371337890625,0.0,3412.63623046875,0.8920254707336426,1.0,0.0,3.0,1.0,0.0
18095160,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6819088459014893,0.5138295292854309,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9107522368431092,0.4310525059700012,0.4092607200145721,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8678618669509888,0.3735398054122925,0.2627317607402801,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8539451956748962,0.3555696904659271,0.3387088775634765,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7472644448280334,0.2351235002279281,1.0692169666290283,284.8839416503906,284.95001220703125,298.63623046875,293.54034423828125,297.7425231933594,297.2796325683594,284.88720703125,1.0,0.5783294439315796,0.4547752737998962,0.4547752737998962,1.0,1.0,-3.114434242248535,1.0610405206680298,2.053393602371216,0.3608081936836242,0.8331423997879028,0.8331423997879028,0.0,141.71226501464844,150.0,57516.9609375,0.0,2472.799072265625,1.0,279.2258605957031,283.14666748046875,296.5825500488281,300.4161376953125,293.1499938964844,293.1499938964844,279.45001220703125,39712.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056983590126038,1.0,0.0,0.0,3.5005154609680176,3.5005385875701904,8.176309052032593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.83984375,0.0,1399.7735595703125,1895.4371337890625,0.0,3456.64111328125,0.8723798394203186,1.0,0.0,3.0,1.0,0.0
18095220,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.6821461319923401,0.5168567895889282,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9096459150314332,0.4323054552078247,0.4103222787380218,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8662354946136475,0.3737609386444092,0.2627996504306793,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.85255366563797,0.3559652268886566,0.3389967381954193,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7459049224853516,0.2351947724819183,1.0693607330322266,284.9880065917969,284.95001220703125,298.6573791503906,293.5306396484375,297.7461853027344,297.2749328613281,284.9991149902344,1.0,0.5797457098960876,0.4541688859462738,0.4541688859462738,1.0,1.0,-3.119948625564575,1.0617622137069702,2.0581865310668945,0.3603084683418274,0.8945301175117493,0.8945301175117493,0.0,142.86328125,150.0,56949.6796875,0.0,2489.4482421875,1.0,279.4015808105469,283.26318359375,296.50018310546875,300.1108703613281,293.1499938964844,293.1499938964844,279.45001220703125,35782.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989623188972473,1.0,0.0,0.0,3.4981064796447754,3.49812912940979,8.165059739440039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8378.599609375,0.0,1369.0975341796875,1895.4371337890625,0.0,3393.90966796875,0.8736699819564819,1.0,0.0,3.0,1.0,0.0
18095280,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.682826042175293,0.5193620324134827,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9091649055480956,0.433896541595459,0.4117190241813659,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8651925325393677,0.3743319511413574,0.2631203830242157,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8516772389411926,0.3566480576992035,0.3395591676235199,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7449814081192017,0.2354652285575866,1.0703431367874146,285.0297241210937,284.95001220703125,298.6785583496094,293.52081298828125,297.7529296875,297.2749328613281,285.0281066894531,1.0,0.5812872052192688,0.4535625278949737,0.4535625278949737,1.0,1.0,-3.1268792152404785,1.0630450248718262,2.0638341903686523,0.3597722053527832,0.9468435049057008,0.9468435049057008,0.0,143.90243530273438,153.0,57216.25390625,0.0,2508.27490234375,1.0,279.4894104003906,283.2979431152344,296.492919921875,300.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,31959.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957059383392334,1.0,0.0,0.0,3.5941920280456543,3.594214916229248,8.619774121143564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9102.8486328125,0.0,1442.1949462890625,1895.4371337890625,0.0,3363.525146484375,0.8923413753509521,1.0,0.0,3.0,1.0,0.0
18095340,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.6829296350479126,0.522009015083313,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9086351990699768,0.4352425336837768,0.4131599962711334,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8641208410263062,0.3746546506881714,0.2634775638580322,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8507705926895142,0.3571328520774841,0.3401663601398468,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7440444827079773,0.2356110662221908,1.0715155601501465,284.92108154296875,284.95001220703125,298.69970703125,293.51080322265625,297.757080078125,297.2710876464844,284.908203125,1.0,0.5829251408576965,0.4529561400413513,0.4529561400413513,1.0,1.0,-3.134363174438477,1.0645482540130615,2.069814920425415,0.3591261804103851,0.8882596492767334,0.8882596492767334,0.0,145.0015411376953,153.0,58224.5859375,0.0,2528.56396484375,1.0,279.3073425292969,283.1659545898437,296.55816650390625,300.4716491699219,293.1499938964844,293.1499938964844,279.1499938964844,34353.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042437672615052,1.0,0.0,0.0,3.636526107788086,3.636549711227417,8.824025030662597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9003.8857421875,0.0,1505.957275390625,1895.4371337890625,0.0,3443.10986328125,0.8994337320327759,1.0,0.0,3.0,1.0,0.0
18095400,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.6821110844612122,0.5256441235542297,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9072092771530152,0.4361940026283264,0.4142439067363739,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8622267842292786,0.3745650947093963,0.2635623812675476,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8491185307502747,0.3572746515274048,0.3404740989208221,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7424702644348145,0.2355100959539413,1.0717343091964722,284.8782958984375,284.95001220703125,298.7208251953125,293.5007019042969,297.7570495605469,297.2609558105469,284.8818054199219,1.0,0.5845638513565063,0.4523497819900512,0.4523497819900512,1.0,1.0,-3.1407735347747803,1.0656297206878662,2.075143814086914,0.3582894504070282,0.8367707133293152,0.8367707133293152,0.0,146.36851501464844,156.0,57909.7421875,0.0,2548.293212890625,1.0,279.2252197265625,283.1305236816406,296.5453796386719,300.40631103515625,293.1499938964844,293.1499938964844,279.45001220703125,39955.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091963768005372,1.0,0.0,0.0,3.5368728637695312,3.5368964672088623,8.347034849975898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8266.818359375,0.0,1439.59423828125,1895.4371337890625,0.0,3489.14404296875,0.879832923412323,1.0,0.0,3.0,1.0,0.0
18095460,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.6816045045852661,0.5294237732887268,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.90570467710495,0.4374429583549499,0.4152961373329162,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8602463006973267,0.3747700750827789,0.2636157572269439,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8473805785179138,0.3576484620571136,0.3407391011714935,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7408051490783691,0.2355476915836334,1.0717300176620483,284.9898986816406,284.95001220703125,298.7419128417969,293.490478515625,297.7596130371094,297.2547607421875,285.0007019042969,1.0,0.5862085223197937,0.4517090916633606,0.4517090916633606,1.0,1.0,-3.146958112716675,1.066528558731079,2.080429553985596,0.3574644327163696,0.9029821753501892,0.9029821753501892,0.0,147.78749084472656,156.0,57371.890625,0.0,2567.9404296875,1.0,279.4027099609375,283.2542419433594,296.4615173339844,300.09735107421875,293.1499938964844,293.1499938964844,279.45001220703125,35721.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025577902793884,1.0,0.0,0.0,3.533799886703491,3.533822774887085,8.332536367561261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8417.2412109375,0.0,1405.671142578125,1895.4371337890625,0.0,3427.4150390625,0.8816130757331848,1.0,0.0,3.0,1.0,0.0
18095520,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.681564450263977,0.5324722528457642,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9049485325813292,0.4390434324741363,0.4167045652866363,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.858965277671814,0.3753367960453033,0.2639361023902893,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.846267580986023,0.3583210706710815,0.3412953317165375,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7396731972694397,0.2358006983995437,1.0726337432861328,285.03277587890625,284.95001220703125,298.762939453125,293.48016357421875,297.7654113769531,297.25360107421875,285.03106689453125,1.0,0.5879336595535278,0.4510683715343475,0.4510683715343475,1.0,1.0,-3.154453754425049,1.067914605140686,2.086539030075073,0.3568508327007293,0.9569036960601808,0.9569036960601808,0.0,149.0394287109375,159.0,57633.81640625,0.0,2589.3291015625,1.0,279.4894714355469,283.29022216796875,296.4536437988281,300.1502990722656,293.1499938964844,293.1499938964844,279.1499938964844,31984.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994321823120117,1.0,0.0,0.0,3.627829790115357,3.62785267829895,8.781871088103799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.447265625,0.0,1478.7822265625,1895.4371337890625,0.0,3398.29052734375,0.8998805284500122,1.0,0.0,3.0,1.0,0.0
18095580,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.6808843016624451,0.535505473613739,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9042494893074036,0.4403944015502929,0.4181581735610962,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8577464818954468,0.3756534457206726,0.2642940282821655,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8452114462852478,0.3587948381900787,0.3418982923030853,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7386125326156616,0.2359424978494644,1.073784589767456,284.9232482910156,284.95001220703125,298.78387451171875,293.4698181152344,297.7692565917969,297.2495422363281,284.910400390625,1.0,0.5897176861763,0.4504276812076568,0.4504276812076568,1.0,1.0,-3.1623880863189697,1.0694533586502075,2.092934846878052,0.3563573360443115,0.8986786603927612,0.8986786603927612,0.0,150.31439208984375,159.0,58689.12109375,0.0,2611.796142578125,1.0,279.30523681640625,283.1571044921875,296.5181579589844,300.45977783203125,293.1499938964844,293.1499938964844,279.1499938964844,34257.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080567955970764,1.0,0.0,0.0,3.671788215637207,3.671812057495117,8.99598092019005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9047.5947265625,0.0,1544.4251708984375,1895.4371337890625,0.0,3478.56103515625,0.9073638319969176,1.0,0.0,3.0,1.0,0.0
18095640,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.6791843771934509,0.5393704771995544,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9028097987174988,0.441342830657959,0.4192464053630829,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8558172583580017,0.3755524456501007,0.2643756866455078,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8435156345367432,0.3589211404323578,0.3421975672245025,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7370166182518005,0.235847070813179,1.0740280151367188,284.8802490234375,284.95001220703125,298.8047180175781,293.4594116210937,297.7699584960937,297.2408447265625,284.8835754394531,1.0,0.5914679169654846,0.4497869610786438,0.4497869610786438,1.0,1.0,-3.169097185134888,1.0704811811447144,2.098615884780884,0.3560324609279632,0.8477116823196411,0.8477116823196411,0.0,151.8323211669922,162.0,58454.91796875,0.0,2633.253173828125,1.0,279.2240600585937,283.1212158203125,296.5048217773437,300.3949279785156,293.1499938964844,293.1499938964844,279.45001220703125,39538.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130632281303406,1.0,0.0,0.0,3.578634262084961,3.57865834236145,8.545312084606849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8312.537109375,0.0,1481.16552734375,1895.4371337890625,0.0,3525.009521484375,0.889266312122345,1.0,0.0,3.0,1.0,0.0
18095700,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.6777603626251221,0.5433382391929626,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9013124108314514,0.4425812363624573,0.4202950000762939,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8538229465484619,0.3757354915142059,0.2644197046756744,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8417539000511169,0.359270691871643,0.3424469530582428,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7353518009185791,0.2358856350183487,1.074056625366211,284.9902038574219,284.95001220703125,298.825439453125,293.4490051269531,297.7734069824219,297.23638916015625,285.0013427734375,1.0,0.5931984186172485,0.4491462707519531,0.4491462707519531,1.0,1.0,-3.175513982772827,1.071399211883545,2.1041150093078613,0.3555233478546142,0.9126185774803162,0.9126185774803162,0.0,153.3731689453125,162.0,57868.2109375,0.0,2654.3408203125,1.0,279.4042053222656,283.24420166015625,296.4213562011719,300.087158203125,293.1499938964844,293.1499938964844,279.45001220703125,35721.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065850377082824,1.0,0.0,0.0,3.5749008655548096,3.5749239921569824,8.527491672793985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.7958984375,0.0,1449.170654296875,1895.4371337890625,0.0,3464.884521484375,0.8906904458999634,1.0,0.0,3.0,1.0,0.0
18095760,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6768844723701477,0.5465268492698669,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9005297422409058,0.4441691935062408,0.4216941595077514,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8525220155715942,0.3762768805027008,0.2647246420383453,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8406131863594055,0.3599159717559814,0.342980682849884,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7342116832733154,0.236126109957695,1.0749492645263672,285.0311889648437,284.95001220703125,298.84600830078125,293.4385681152344,297.7799377441406,297.2366943359375,285.0293273925781,1.0,0.5949849486351013,0.4484829902648926,0.4484829902648926,1.0,1.0,-3.1831095218658447,1.0726866722106934,2.1104230880737305,0.3553815484046936,0.964304506778717,0.964304506778717,0.0,154.7344207763672,165.0,58093.87890625,0.0,2676.890380859375,1.0,279.4902038574219,283.2774963378906,296.4134521484375,300.142822265625,293.1499938964844,293.1499938964844,279.1499938964844,32329.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903672456741333,1.0,0.0,0.0,3.669870376586914,3.669893980026245,8.986586408354924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9199.5849609375,0.0,1527.771484375,1895.4371337890625,0.0,3437.792236328125,0.9086267948150636,1.0,0.0,3.0,1.0,0.0
18095820,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.675513505935669,0.5496399998664856,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8998371362686157,0.4455247521400451,0.4231477081775665,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8513211011886597,0.3765901923179626,0.265075147151947,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8395633697509766,0.3603789210319519,0.3435689210891723,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7331560254096985,0.2362491488456726,1.0760440826416016,284.9252319335937,284.95001220703125,298.8664245605469,293.4281921386719,297.78521728515625,297.2353210449219,284.91229248046875,1.0,0.596808671951294,0.447819709777832,0.447819709777832,1.0,1.0,-3.1910476684570312,1.0740777254104614,2.1169698238372803,0.3554352521896362,0.9089601039886476,0.9089601039886476,0.0,156.1013641357422,165.0,59197.00390625,0.0,2700.25537109375,1.0,279.3030090332031,283.1473388671875,296.4770202636719,300.4507751464844,293.1499938964844,293.1499938964844,279.1499938964844,34278.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123073816299438,1.0,0.0,0.0,3.710855007171631,3.710879325866699,9.188428862216824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.6484375,0.0,1588.834716796875,1895.4371337890625,0.0,3518.004638671875,0.916255533695221,1.0,0.0,3.0,1.0,0.0
18095880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.6731823086738586,0.5536177754402161,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8984028100967407,0.4464633166790008,0.4242362678050995,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8494257926940918,0.3764774203300476,0.2651540338993072,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8378836512565613,0.3604855239391327,0.3438569605350494,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7315525412559509,0.2361093312501907,1.0761616230010986,284.8798522949219,284.95001220703125,298.8866577148437,293.4178771972656,297.7880249023437,297.2303161621094,284.8829345703125,1.0,0.5985831618309021,0.4471564292907715,0.4471564292907715,1.0,1.0,-3.197725296020508,1.0749934911727903,2.122731685638428,0.3551037609577179,0.8567043542861938,0.8567043542861938,0.0,157.69546508789062,153.0,58983.04296875,0.0,2722.4169921875,1.0,279.22283935546875,283.10870361328125,296.46307373046875,300.384521484375,293.1499938964844,293.1499938964844,279.45001220703125,39364.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91724956035614,1.0,0.0,0.0,3.621970176696777,3.6219944953918457,8.753525548854668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8355.1640625,0.0,1527.1875,1895.4371337890625,0.0,3563.75439453125,0.8989396691322327,1.0,0.0,3.0,1.0,0.0
18095940,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.671488881111145,0.5531138181686401,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8993899822235107,0.4476636350154876,0.4252066910266876,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8496593236923218,0.3766205906867981,0.2651390731334686,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8382475972175598,0.3607883751392364,0.3440196514129638,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7316485643386841,0.2360657751560211,1.075639724731445,284.9861145019531,284.95001220703125,298.9067077636719,293.4076232910156,297.79278564453125,297.2284851074219,284.9967346191406,1.0,0.5981858372688293,0.4464931786060333,0.4464931786060333,1.0,1.0,-3.197853803634644,1.0734280347824097,2.1244258880615234,0.3535569012165069,0.9182304739952089,0.9182304739952089,0.0,157.53770446777344,153.0,58240.55859375,0.0,2721.812255859375,1.0,279.4056091308594,283.22955322265625,296.3793640136719,300.0721435546875,293.1499938964844,293.1499938964844,279.45001220703125,35923.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106985330581664,1.0,0.0,0.0,3.613579034805298,3.613602638244629,8.713013812666759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8496.1123046875,0.0,1492.45751953125,1895.4371337890625,0.0,3503.085205078125,0.8992982506752014,1.0,0.0,3.0,1.0,0.0
18096000,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.6712712645530701,0.5489313006401062,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9026669263839722,0.4492187201976776,0.4264813959598541,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8519623279571533,0.377127468585968,0.2653504908084869,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8405584096908569,0.3613893091678619,0.3444183766841888,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7333816289901733,0.236229583621025,1.0757285356521606,285.0243225097656,284.95001220703125,298.9265441894531,293.3974609375,297.7999572753906,297.2305908203125,285.0224914550781,1.0,0.596875011920929,0.4458298981189728,0.4458298981189728,1.0,1.0,-3.1952013969421387,1.0708409547805786,2.1243605613708496,0.3511243462562561,0.9669885635375975,0.9669885635375975,0.0,156.03555297851562,141.0,58311.1015625,0.0,2708.271484375,1.0,279.4896240234375,283.26336669921875,296.3702087402344,300.11700439453125,293.1499938964844,293.1499938964844,279.1499938964844,32555.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074468612670898,1.0,0.0,0.0,3.695893526077272,3.6959173679351807,9.114485806094308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.0283203125,0.0,1558.734130859375,1895.4371337890625,0.0,3472.89453125,0.915343701839447,1.0,0.0,3.0,1.0,0.0
18096060,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6714934706687927,0.5425121188163757,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9073894619941713,0.4505150020122528,0.4277719557285309,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8554650545120239,0.3773828446865082,0.2655803263187408,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8440171480178833,0.3617880344390869,0.3448355793952942,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7360934019088745,0.2362834960222244,1.0759224891662598,284.9075012207031,284.95001220703125,298.9461364746094,293.3874206542969,297.8057861328125,297.2308959960937,284.89404296875,1.0,0.5947772860527039,0.4452227056026459,0.4452227056026459,1.0,1.0,-3.1900522708892822,1.06744384765625,2.122608661651612,0.3483064472675323,0.9002848863601685,0.9002848863601685,0.0,153.7111358642578,141.0,59127.1484375,0.0,2685.257568359375,1.0,279.3016357421875,283.1253662109375,296.43115234375,300.4109191894531,293.1499938964844,293.1499938964844,279.1499938964844,34961.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915424644947052,1.0,0.0,0.0,3.726518630981445,3.7265431880950928,9.26616223750898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9076.7333984375,0.0,1612.042724609375,1895.4371337890625,0.0,3546.87548828125,0.9199974536895752,1.0,0.0,3.0,1.0,0.0
18096120,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6717756986618042,0.535111665725708,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9127027988433838,0.4513902068138122,0.4286576509475708,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8592484593391418,0.3772080540657043,0.2655103802680969,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8477880954742432,0.3618279993534088,0.3449172079563141,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7390627861022949,0.2361001521348953,1.0750975608825684,284.8570556640625,284.95001220703125,298.96551513671875,293.3775329589844,297.8090515136719,297.2275085449219,284.8597717285156,1.0,0.5919483304023743,0.4446155130863189,0.4446155130863189,1.0,1.0,-3.181248188018799,1.062670350074768,2.1185779571533203,0.3449367582798004,0.8378006815910339,0.8378006815910339,0.0,150.94784545898438,144.0,58476.12109375,0.0,2652.640869140625,1.0,279.2225646972656,283.0867004394531,296.4140930175781,300.3225402832031,293.1499938964844,293.1499938964844,279.45001220703125,41090.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193251132965088,1.0,0.0,0.0,3.609488725662232,3.609513282775879,8.693299946571642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.904296875,0.0,1526.2281494140625,1895.4371337890625,0.0,3582.9287109375,0.896044909954071,1.0,0.0,3.0,1.0,0.0
18096180,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6731626391410828,0.5309082865715027,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9161679148674012,0.4526179432868957,0.4295610189437866,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8614141345024109,0.3773709237575531,0.26544389128685,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8500074148178101,0.3621412813663482,0.3450038433074951,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7407240271568298,0.2361071705818176,1.0743584632873535,284.9747314453125,284.95001220703125,298.9845886230469,293.3678283691406,297.8144836425781,297.2274169921875,284.9851379394531,1.0,0.590669572353363,0.444008320569992,0.444008320569992,1.0,1.0,-3.1763978004455566,1.059412121772766,2.116985559463501,0.3419912755489349,0.9017717838287354,0.9017717838287354,0.0,149.37521362304688,144.0,57612.765625,0.0,2634.49267578125,1.0,279.4045104980469,283.2210693359375,296.32672119140625,299.98590087890625,293.1499938964844,293.1499938964844,279.45001220703125,36775.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911261260509491,1.0,0.0,0.0,3.581746816635132,3.581770181655884,8.560182891415025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.908203125,0.0,1464.2431640625,1895.4371337890625,0.0,3508.30517578125,0.893101692199707,1.0,0.0,3.0,1.0,0.0
