time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6752288341522217,0.5275577306747437,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9194932579994202,0.454228937625885,0.4308933615684509,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8634856343269348,0.3779160380363464,0.2656890153884887,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8520950078964233,0.362775593996048,0.3454407453536987,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7422972321510315,0.2363575100898742,1.074837327003479,285.01043701171875,284.95001220703125,299.0033874511719,293.3583068847656,297.82281494140625,297.231689453125,285.0085144042969,1.0,0.589959979057312,0.4434011280536651,0.4434011280536651,1.0,1.0,-3.1753592491149902,1.0575826168060305,2.11777663230896,0.339804470539093,0.9445724487304688,0.9445724487304688,0.0,148.2483367919922,147.0,57615.48046875,0.0,2626.342529296875,1.0,279.4896240234375,283.2520751953125,296.318603515625,300.0252685546875,293.1499938964844,293.1499938964844,279.1499938964844,33185.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067524671554564,1.0,0.0,0.0,3.662749528884888,3.6627731323242174,8.951745371632569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.6943359375,0.0,1526.2659912109375,1895.4371337890625,0.0,3466.44091796875,0.9076396226882936,1.0,0.0,3.0,1.0,0.0
18096300,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6767691373825073,0.5252285003662109,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9222288131713868,0.455602765083313,0.432293951511383,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.865077793598175,0.3782269656658172,0.2659864723682403,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8537235856056213,0.3632264137268066,0.3459465503692627,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7435128688812256,0.2365070581436157,1.0756796598434448,284.90753173828125,284.95001220703125,299.0218811035156,293.3489990234375,297.8297424316406,297.2341003417969,284.8949890136719,1.0,0.5897344946861267,0.4427939653396606,0.4427939653396606,1.0,1.0,-3.1762194633483887,1.056415319442749,2.11980414390564,0.338562935590744,0.8846703171730042,0.8846703171730042,0.0,147.56295776367188,147.0,58449.08203125,0.0,2624.34326171875,1.0,279.3040466308594,283.1277770996094,296.3829040527344,300.3160705566406,293.1499938964844,293.1499938964844,279.1499938964844,35440.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138636589050292,1.0,0.0,0.0,3.682841062545776,3.6828653812408447,9.05022204733541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8985.8779296875,0.0,1565.789306640625,1895.4371337890625,0.0,3532.424560546875,0.910496473312378,1.0,0.0,3.0,1.0,0.0
18096360,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6773325204849243,0.5246679186820984,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.92349511384964,0.4565947949886322,0.4333600103855133,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8654377460479736,0.3781464695930481,0.2660347819328308,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8542089462280273,0.3633526265621185,0.3461819887161255,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7437724471092224,0.2364294528961181,1.0757238864898682,284.8703308105469,284.95001220703125,299.0400390625,293.3399353027344,297.83380126953125,297.2320251464844,284.8749694824219,1.0,0.5898345708847046,0.4423853456974029,0.4423853456974029,1.0,1.0,-3.17722225189209,1.0557444095611572,2.1214778423309326,0.3379135131835937,0.8338855504989624,0.8338855504989624,0.0,147.44314575195312,150.0,57959.0078125,0.0,2625.686279296875,1.0,279.2232360839844,283.1001892089844,296.3710632324219,300.2358703613281,293.1499938964844,293.1499938964844,279.45001220703125,40960.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173794388771056,1.0,0.0,0.0,3.562999725341797,3.563023805618286,8.470808552374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.00390625,0.0,1474.742919921875,1895.4371337890625,0.0,3564.95458984375,0.8866257667541504,1.0,0.0,3.0,1.0,0.0
18096420,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.6780907511711121,0.524953305721283,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9241737127304076,0.4579054713249206,0.4344150722026825,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8653127551078796,0.3783667087554931,0.2660640776157379,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8542270660400391,0.3637204170227051,0.3463929295539856,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.743625283241272,0.2364964485168457,1.0756325721740725,284.98486328125,284.95001220703125,299.057861328125,293.3311462402344,297.839599609375,297.2325744628906,284.9954528808594,1.0,0.5902120471000671,0.4419767558574676,0.4419767558574676,1.0,1.0,-3.1790096759796143,1.0553951263427734,2.123614549636841,0.3374628722667694,0.9002420902252197,0.9002420902252197,0.0,147.6221923828125,150.0,57260.375,0.0,2630.2099609375,1.0,279.4033508300781,283.22662353515625,296.2890319824219,299.91864013671875,293.1499938964844,293.1499938964844,279.45001220703125,36334.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094223380088806,1.0,0.0,0.0,3.55295467376709,3.5529778003692627,8.423113513345015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.1083984375,0.0,1430.290771484375,1895.4371337890625,0.0,3491.2421875,0.8863236904144287,1.0,0.0,3.0,1.0,0.0
18096480,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9990000128746032,0.6792207360267639,0.52509605884552,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9252612590789796,0.4595697224140167,0.4358476996421814,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8655605912208557,0.3789388537406921,0.2663653492927551,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8545629382133484,0.3643823862075805,0.3469059467315674,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7437450885772705,0.2367670089006424,1.076475977897644,285.0266418457031,284.95001220703125,299.0753479003906,293.3226623535156,297.8476867675781,297.2367248535156,285.0249328613281,1.0,0.5908940434455872,0.4415681660175323,0.4415681660175323,1.0,1.0,-3.1828930377960205,1.055830478668213,2.127062559127808,0.3373763859272003,0.951362669467926,0.951362669467926,0.0,147.84689331054688,153.0,57410.83203125,0.0,2639.15185546875,1.0,279.48956298828125,283.2626647949219,296.2846069335937,299.9679870605469,293.1499938964844,293.1499938964844,279.1499938964844,32508.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052252769470216,1.0,0.0,0.0,3.640190362930298,3.64021372795105,8.841816452331841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9083.6767578125,0.0,1496.228515625,1895.4371337890625,0.0,3452.2412109375,0.9028738737106324,1.0,0.0,3.0,1.0,0.0
18096540,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.6796703338623047,0.5257530212402344,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9260309934616088,0.4609699249267578,0.4373254179954529,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8655659556388855,0.3792557120323181,0.2667035758495331,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8546649813652039,0.3648403584957123,0.3474673628807068,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7436822652816772,0.2369119971990585,1.0775336027145386,284.9185791015625,284.95001220703125,299.0924072265625,293.31451416015625,297.853515625,297.2377319335937,284.9059753417969,1.0,0.5918173789978027,0.4411595463752746,0.4411595463752746,1.0,1.0,-3.1878135204315186,1.0566506385803225,2.1311628818511963,0.3374775946140289,0.8923279643058777,0.8923279643058777,0.0,148.27731323242188,153.0,58369.76171875,0.0,2651.2958984375,1.0,279.3048400878906,283.1319274902344,296.35302734375,300.27392578125,293.1499938964844,293.1499938964844,279.1499938964844,34763.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129505753517152,1.0,0.0,0.0,3.675178289413452,3.675202369689941,9.012600798996572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8971.6728515625,0.0,1552.0450439453125,1895.4371337890625,0.0,3523.965576171875,0.9084100723266602,1.0,0.0,3.0,1.0,0.0
18096600,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.679027259349823,0.527751624584198,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.925568699836731,0.4619503319263458,0.4384256899356842,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8645405173301697,0.3791488111019134,0.2667655050754547,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8538159132003784,0.3649438917636871,0.3477241396903991,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7428200840950012,0.2368068099021911,1.077647089958191,284.8758239746094,284.95001220703125,299.1091003417969,293.30670166015625,297.85565185546875,297.2333679199219,284.8787841796875,1.0,0.5928598046302795,0.4407509565353393,0.4407509565353393,1.0,1.0,-3.19206166267395,1.057218313217163,2.134843349456787,0.3374144732952118,0.8401704430580139,0.8401704430580139,0.0,149.09629821777344,156.0,57996.234375,0.0,2664.244384765625,1.0,279.2240600585937,283.0959777832031,296.3437805175781,300.2082824707031,293.1499938964844,293.1499938964844,279.45001220703125,40287.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172050356864928,1.0,0.0,0.0,3.573533296585083,3.573557138442993,8.52096775361133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8230.9033203125,0.0,1481.15234375,1895.4371337890625,0.0,3563.3427734375,0.8878525495529175,1.0,0.0,3.0,1.0,0.0
18096660,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.678556501865387,0.5302074551582336,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9247725009918212,0.4632452726364136,0.439493715763092,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8632391095161438,0.3793369829654693,0.2667937576770782,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.852699339389801,0.3652820587158203,0.3479365408420563,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7417157888412476,0.2368380278348922,1.0775388479232788,284.99029541015625,284.95001220703125,299.1253662109375,293.2992553710937,297.859375,297.2318420410156,285.0008544921875,1.0,0.594008207321167,0.4401825070381164,0.4401825070381164,1.0,1.0,-3.196455240249634,1.0574806928634644,2.138974666595459,0.3368251025676727,0.907813310623169,0.907813310623169,0.0,150.0574951171875,156.0,57400.87109375,0.0,2678.29833984375,1.0,279.4037170410156,283.2237854003906,296.2634582519531,299.8980407714844,293.1499938964844,293.1499938964844,279.45001220703125,35935.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90992671251297,1.0,0.0,0.0,3.564953088760376,3.564976215362549,8.480099609187164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8379.32421875,0.0,1440.122802734375,1895.4371337890625,0.0,3495.92333984375,0.8887465000152588,1.0,0.0,3.0,1.0,0.0
18096720,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.6785054206848145,0.5321622490882874,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9246314764022828,0.4649040699005127,0.4409412443637848,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8625086545944214,0.3798864185810089,0.2670941948890686,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8520895838737488,0.3659208118915558,0.3484489321708679,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7410340905189514,0.2370751202106475,1.0783387422561646,285.0305480957031,284.95001220703125,299.1412048339844,293.2922058105469,297.865478515625,297.2341613769531,285.0289611816406,1.0,0.5953221917152405,0.4396140575408935,0.4396140575408935,1.0,1.0,-3.202481746673584,1.0583367347717283,2.1441450119018555,0.3363057971000671,0.9595975279808044,0.9595975279808044,0.0,150.9242401123047,159.0,57600.140625,0.0,2695.16259765625,1.0,279.4895324707031,283.2580871582031,296.2599792480469,299.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,32317.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906286597251892,1.0,0.0,0.0,3.6562135219573975,3.656236886978149,8.91982608663966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9101.40234375,0.0,1512.489501953125,1895.4371337890625,0.0,3462.1103515625,0.9061340093612672,1.0,0.0,3.0,1.0,0.0
18096780,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.6778233647346497,0.5343295335769653,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9243831038475036,0.4662982523441314,0.4424315989017486,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.8617090582847595,0.3801844418048858,0.2674313187599182,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8514111638069153,0.366357147693634,0.3490073978900909,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7403073906898499,0.2371872067451477,1.0793359279632568,284.92340087890625,284.95001220703125,299.1565856933594,293.2855834960937,297.86968994140625,297.2338562011719,284.91070556640625,1.0,0.596762478351593,0.439045637845993,0.439045637845993,1.0,1.0,-3.209156036376953,1.0594338178634644,2.149722099304199,0.3358079791069031,0.9028794169425964,0.9028794169425964,0.0,151.8842315673828,159.0,58653.84765625,0.0,2713.902587890625,1.0,279.3037109375,283.1274719238281,296.3289489746094,300.2645263671875,293.1499938964844,293.1499938964844,279.1499938964844,34421.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914446234703064,1.0,0.0,0.0,3.696491003036499,3.696515083312988,9.11743313736224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8999.0849609375,0.0,1573.5462646484375,1895.4371337890625,0.0,3537.819580078125,0.913066029548645,1.0,0.0,3.0,1.0,0.0
18096840,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6760987639427185,0.537578821182251,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9231020212173462,0.4672650694847107,0.4435380697250366,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8600499033927917,0.3800560534000397,0.2674910426139831,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8499442934989929,0.3664353787899017,0.3492580652236938,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7389159798622131,0.2370427101850509,1.079365849494934,284.8796691894531,284.95001220703125,299.1715087890625,293.2794189453125,297.870849609375,297.2292785644531,284.8827819824219,1.0,0.5982250571250916,0.4384771883487701,0.4384771883487701,1.0,1.0,-3.2148048877716064,1.0601431131362915,2.1546616554260254,0.3350934684276581,0.8514314889907837,0.8514314889907837,0.0,153.14588928222656,162.0,58404.6484375,0.0,2732.283447265625,1.0,279.2232971191406,283.09051513671875,296.3204650878906,300.2027893066406,293.1499938964844,293.1499938964844,279.45001220703125,39599.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190433025360109,1.0,0.0,0.0,3.603496551513672,3.60352087020874,8.6644610064468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.9921875,0.0,1508.6361083984375,1895.4371337890625,0.0,3580.32666015625,0.894832968711853,1.0,0.0,3.0,1.0,0.0
18096900,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9990000128746032,0.6746035218238831,0.5410844683647156,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9216318130493164,0.4685350656509399,0.4446018934249878,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8582341074943542,0.3802101910114288,0.2675105333328247,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8483245372772217,0.3667374849319458,0.3494558036327362,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7373719811439514,0.2370203137397766,1.0791165828704834,284.9899597167969,284.95001220703125,299.1859130859375,293.27374267578125,297.8738708496094,297.22772216796875,285.0009155273437,1.0,0.5997104048728943,0.4379087388515472,0.4379087388515472,1.0,1.0,-3.220258474349976,1.060779094696045,2.159479141235352,0.3342571258544922,0.9162601828575134,0.9162601828575134,0.0,154.48316955566406,162.0,57761.515625,0.0,2750.744873046875,1.0,279.40496826171875,283.2145690917969,296.24151611328125,299.8971252441406,293.1499938964844,293.1499938964844,279.45001220703125,35846.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121063947677612,1.0,0.0,0.0,3.596691370010376,3.596714973449707,8.63176580878644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8413.2666015625,0.0,1473.536376953125,1895.4371337890625,0.0,3516.1416015625,0.8956316709518433,1.0,0.0,3.0,1.0,0.0
18096960,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6735939383506775,0.5439286231994629,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9209091663360596,0.4701674878597259,0.4460354149341583,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8570578098297119,0.3807229399681091,0.2677937746047973,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8472789525985718,0.3673374354839325,0.3499433696269989,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7363008856773376,0.237197533249855,1.079714059829712,285.02911376953125,284.95001220703125,299.1998291015625,293.2685546875,297.87921142578125,297.2298889160156,285.0280456542969,1.0,0.6012908220291138,0.4372993409633636,0.4372993409633636,1.0,1.0,-3.227043867111206,1.06181001663208,2.165233850479126,0.3335085809230804,0.966227114200592,0.966227114200592,0.0,155.6703338623047,165.0,57955.44140625,0.0,2771.169921875,1.0,279.4900207519531,283.2478332519531,296.2391357421875,299.95660400390625,293.1499938964844,293.1499938964844,279.1499938964844,32559.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087762832641602,1.0,0.0,0.0,3.6884748935699454,3.688498735427856,9.077932645595864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.935546875,0.0,1550.3841552734375,1895.4371337890625,0.0,3485.243896484375,0.9129886031150818,1.0,0.0,3.0,1.0,0.0
18097020,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.6720564961433411,0.5467883944511414,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9202276468276978,0.4715608358383178,0.447523832321167,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8559335470199585,0.3810128569602966,0.2681231498718261,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.846278965473175,0.3677575290203094,0.3504862487316131,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7352762818336487,0.2372620701789856,1.080518126487732,284.9253845214844,284.95001220703125,299.21319580078125,293.263916015625,297.8831481933594,297.2303161621094,284.91265869140625,1.0,0.6029399633407593,0.43668994307518,0.43668994307518,1.0,1.0,-3.234288454055786,1.0629905462265017,2.171297788619995,0.3328917622566223,0.912366271018982,0.912366271018982,0.0,156.89199829101562,165.0,59062.4140625,0.0,2792.807373046875,1.0,279.30194091796875,283.11932373046875,296.30865478515625,300.2687683105469,293.1499938964844,293.1499938964844,279.1499938964844,34378.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917003870010376,1.0,0.0,0.0,3.728482007980346,3.728506565093994,9.275929073737644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.181640625,0.0,1609.8548583984375,1895.4371337890625,0.0,3561.482666015625,0.9203168749809264,1.0,0.0,3.0,1.0,0.0
18097080,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6695274114608765,0.5505671501159668,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.91866135597229,0.4725175499916076,0.4486328363418579,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8540757894515991,0.3808721899986267,0.2681818902492523,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8446088433265686,0.3678155541419983,0.3507278561592102,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.733680009841919,0.2370622307062149,1.0803576707839966,284.8798522949219,284.95001220703125,299.2260437011719,293.25982666015625,297.8843994140625,297.2270812988281,284.8827514648437,1.0,0.6045637130737305,0.4360805749893188,0.4360805749893188,1.0,1.0,-3.2403368949890137,1.06371009349823,2.176626920700073,0.3321665227413177,0.8601041436195374,0.8601041436195374,0.0,158.3729248046875,153.0,58852.5078125,0.0,2813.489501953125,1.0,279.2222900390625,283.0802917480469,296.3013610839844,300.2086486816406,293.1499938964844,293.1499938964844,279.45001220703125,39359.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215973019599916,1.0,0.0,0.0,3.640390872955322,3.6404154300689697,8.842790748531115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.4697265625,0.0,1547.5743408203125,1895.4371337890625,0.0,3603.891845703125,0.9030854105949402,1.0,0.0,3.0,1.0,0.0
18097140,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.6675986051559448,0.5498553514480591,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.919902801513672,0.4737524092197418,0.4496233165264129,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8543974161148071,0.3809878826141357,0.2681453227996826,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8450449705123901,0.3680728673934936,0.3508429825305938,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7338039875030518,0.2369584143161773,1.0795516967773438,284.986083984375,284.95001220703125,299.2383117675781,293.25634765625,297.8870849609375,297.2264709472656,284.9966125488281,1.0,0.6040340662002563,0.4354711771011352,0.4354711771011352,1.0,1.0,-3.2398154735565186,1.061960220336914,2.1778552532196045,0.3306803107261657,0.9214597940444946,0.9214597940444946,0.0,158.12625122070312,153.0,58084.35546875,0.0,2811.041259765625,1.0,279.4061889648437,283.20196533203125,296.2240905761719,299.902099609375,293.1499938964844,293.1499938964844,279.45001220703125,35990.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914633810520172,1.0,0.0,0.0,3.63042950630188,3.63045334815979,8.794463042249845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8445.9228515625,0.0,1511.43603515625,1895.4371337890625,0.0,3539.55615234375,0.9030863046646118,1.0,0.0,3.0,1.0,0.0
18097200,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.6671032905578613,0.545428991317749,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9238373041152954,0.475356251001358,0.450937271118164,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8568534851074219,0.381467342376709,0.2683369219303131,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8475034236907959,0.3686308860778808,0.3511990308761596,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7356009483337402,0.2370666265487671,1.0793708562850952,285.0209350585937,284.95001220703125,299.25,293.2534484863281,297.8916320800781,297.2290954589844,285.0187072753906,1.0,0.6026068925857544,0.4348617792129516,0.4348617792129516,1.0,1.0,-3.236518383026123,1.0591832399368286,2.177335023880005,0.3286888301372528,0.9674214720726012,0.9674214720726012,0.0,156.55091857910156,141.0,58127.2421875,0.0,2795.53125,1.0,279.4896545410156,283.2328186035156,296.2224426269531,299.95611572265625,293.1499938964844,293.1499938964844,279.1499938964844,32821.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110169410705566,1.0,0.0,0.0,3.714704751968384,3.714728832244873,9.207503239849756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9162.982421875,0.0,1582.1539306640625,1895.4371337890625,0.0,3506.0390625,0.91890686750412,1.0,0.0,3.0,1.0,0.0
18097260,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6670433878898621,0.5387524366378784,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9293456077575684,0.4766951501369476,0.4522660374641418,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8605478405952454,0.3817012906074524,0.2685460746288299,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8511583209037781,0.3689901530742645,0.3515729904174804,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7384057641029358,0.2370767742395401,1.0793226957321167,284.9091186523437,284.95001220703125,299.2613525390625,293.2508850097656,297.89459228515625,297.2295837402344,284.8958435058594,1.0,0.6004053354263306,0.4342994689941406,0.4342994689941406,1.0,1.0,-3.230738401412964,1.0555888414382937,2.17514967918396,0.3265300691127777,0.9039626717567444,0.9039626717567444,0.0,154.16690063476562,141.0,58998.5,0.0,2770.487060546875,1.0,279.3007202148437,283.1009216308594,296.29132080078125,300.256103515625,293.1499938964844,293.1499938964844,279.1499938964844,35013.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186892509460448,1.0,0.0,0.0,3.741446733474731,3.741471529006958,9.340549809166988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9028.7841796875,0.0,1629.7406005859375,1895.4371337890625,0.0,3577.056884765625,0.9234606623649596,1.0,0.0,3.0,1.0,0.0
18097320,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.6670346856117249,0.5310908555984497,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9352641701698304,0.4775949716567993,0.4531804025173187,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8645474314689636,0.3815017938613891,0.2684598565101623,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8551559448242188,0.3689862191677093,0.3516143560409546,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7414957284927368,0.2368565946817398,1.0783116817474363,284.85626220703125,284.95001220703125,299.2726745605469,293.248291015625,297.894775390625,297.22613525390625,284.8587951660156,1.0,0.5974846482276917,0.4337371587753296,0.4337371587753296,1.0,1.0,-3.2213642597198486,1.0506638288497925,2.1707005500793457,0.3239106237888336,0.840221107006073,0.840221107006073,0.0,151.3509979248047,144.0,58373.859375,0.0,2735.82177734375,1.0,279.2220458984375,283.059814453125,296.2825012207031,300.1785583496094,293.1499938964844,293.1499938964844,279.45001220703125,41103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223953485488892,1.0,0.0,0.0,3.627892255783081,3.627917051315308,8.782174631960515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8248.1416015625,0.0,1546.6668701171875,1895.4371337890625,0.0,3611.247802734375,0.8998770117759705,1.0,0.0,3.0,1.0,0.0
18097380,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6681001782417297,0.5266732573509216,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.939019501209259,0.4788663685321808,0.4541094601154327,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8668631911277771,0.3816399574279785,0.2683727741241455,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8575274348258972,0.3692586719989776,0.3516567051410675,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.743245005607605,0.2368325442075729,1.0774034261703491,284.9761657714844,284.95001220703125,299.2839660644531,293.2456970214844,297.8969116210937,297.225341796875,284.9864196777344,1.0,0.5961229205131531,0.4331748485565185,0.4331748485565185,1.0,1.0,-3.21600604057312,1.0472503900527954,2.168755531311035,0.3216500580310821,0.9057921171188354,0.9057921171188354,0.0,149.73651123046875,144.0,57520.12109375,0.0,2716.0869140625,1.0,279.405029296875,283.19732666015625,296.2021789550781,299.8495178222656,293.1499938964844,293.1499938964844,279.45001220703125,36763.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140868782997132,1.0,0.0,0.0,3.5988428592681885,3.5988664627075195,8.642095394861826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8380.63671875,0.0,1482.627685546875,1895.4371337890625,0.0,3534.491943359375,0.8969211578369141,1.0,0.0,3.0,1.0,0.0
18097440,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6698321104049683,0.5230923891067505,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9425621032714844,0.4805472493171692,0.4554941654205322,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8690931797027588,0.3821713626384735,0.2686029374599457,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8597739934921265,0.3698640465736389,0.3520587384700775,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7449225187301636,0.2370654791593551,1.077761173248291,285.0144958496094,284.95001220703125,299.2951965332031,293.2431335449219,297.9018249511719,297.2286071777344,285.0130615234375,1.0,0.5953409075737,0.4326125383377075,0.4326125383377075,1.0,1.0,-3.214548826217652,1.045272946357727,2.1692757606506348,0.3201182186603546,0.9511327743530272,0.9511327743530272,0.0,148.56655883789062,147.0,57559.21484375,0.0,2706.7294921875,1.0,279.4896240234375,283.2325439453125,296.2010803222656,299.8960266113281,293.1499938964844,293.1499938964844,279.1499938964844,33100.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093435406684875,1.0,0.0,0.0,3.677190780639648,3.67721438407898,9.022472795550128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9083.5693359375,0.0,1541.7720947265625,1895.4371337890625,0.0,3490.510498046875,0.9113174676895142,1.0,0.0,3.0,1.0,0.0
18097500,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6710217595100403,0.5205961465835571,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9454072713851928,0.4819716513156891,0.456952303647995,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8708009123802185,0.3824619352817535,0.2688890397548675,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8615155220031738,0.3702790141105652,0.3525344729423523,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7462198734283447,0.2372017204761505,1.078533411026001,284.90899658203125,284.95001220703125,299.3063659667969,293.24053955078125,297.905517578125,297.2301025390625,284.8966064453125,1.0,0.5950568318367004,0.4320502281188965,0.4320502281188965,1.0,1.0,-3.2151434421539307,1.0440489053726196,2.1710946559906006,0.3189616203308105,0.8904661536216736,0.8904661536216736,0.0,147.82960510253906,147.0,58416.72265625,0.0,2703.901123046875,1.0,279.30303955078125,283.1056213378906,296.2731628417969,300.1977844238281,293.1499938964844,293.1499938964844,279.1499938964844,35338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916378140449524,1.0,0.0,0.0,3.7012898921966553,3.701314210891724,9.141121495304104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8956.5322265625,0.0,1585.9658203125,1895.4371337890625,0.0,3555.69677734375,0.9145891666412354,1.0,0.0,3.0,1.0,0.0
18097560,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6712142825126648,0.5199435949325562,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9467018842697144,0.4829884767532348,0.4580487310886383,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8711989521980286,0.3823491036891937,0.2689172327518463,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.862029492855072,0.3703576624393463,0.3527282178401947,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7465099692344666,0.2371067702770233,1.078502893447876,284.8708801269531,284.95001220703125,299.3175048828125,293.2379455566406,297.9068298339844,297.22760009765625,284.8752136230469,1.0,0.5951058268547058,0.4316843748092651,0.4316843748092651,1.0,1.0,-3.2159078121185303,1.0433523654937744,2.172555446624756,0.3183143138885498,0.839464545249939,0.839464545249939,0.0,147.67221069335938,150.0,57982.55078125,0.0,2704.5908203125,1.0,279.2226257324219,283.07684326171875,296.2684326171875,300.1272888183594,293.1499938964844,293.1499938964844,279.45001220703125,40720.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198653101921082,1.0,0.0,0.0,3.586080312728882,3.58610463142395,8.580909707234241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.2294921875,0.0,1497.908447265625,1895.4371337890625,0.0,3587.915283203125,0.8917040824890137,1.0,0.0,3.0,1.0,0.0
18097620,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.6715706586837769,0.520190417766571,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9473680853843688,0.4843376278877258,0.4591304659843445,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.871065080165863,0.3825339078903198,0.2689219415187835,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8620272874832153,0.3706776201725006,0.3528929054737091,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7463570833206177,0.2371513396501541,1.0783181190490725,284.98504638671875,284.95001220703125,299.3285827636719,293.2353515625,297.9100036621094,297.2277526855469,284.9956970214844,1.0,0.5954386591911316,0.4313185513019562,0.4313185513019562,1.0,1.0,-3.2174830436706543,1.0429939031600952,2.1744892597198486,0.317722350358963,0.9053717255592346,0.9053717255592346,0.0,147.82102966308594,150.0,57263.99609375,0.0,2708.60791015625,1.0,279.40411376953125,283.2040405273437,296.1924743652344,299.81744384765625,293.1499938964844,293.1499938964844,279.45001220703125,36327.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911836326122284,1.0,0.0,0.0,3.574756145477295,3.574779510498047,8.526801025254827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8349.0859375,0.0,1453.4554443359375,1895.4371337890625,0.0,3513.6376953125,0.8911529183387756,1.0,0.0,3.0,1.0,0.0
18097680,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6722898483276367,0.5203045606613159,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9484269618988036,0.4860650599002838,0.4606122374534607,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8713067173957825,0.3830821514129638,0.2692028880119324,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8623474836349487,0.3713032305240631,0.3533667325973511,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7464703917503357,0.2374045103788375,1.079071283340454,285.0277709960937,284.95001220703125,299.3396301269531,293.2327575683594,297.9155578613281,297.2314453125,285.0262145996094,1.0,0.5960836410522461,0.4309526979923248,0.4309526979923248,1.0,1.0,-3.2212107181549072,1.043436884880066,2.177773952484131,0.3173448741436004,0.9573653936386108,0.9573653936386108,0.0,148.0140380859375,153.0,57421.54296875,0.0,2717.240478515625,1.0,279.4895935058594,283.2417297363281,296.19384765625,299.87384033203125,293.1499938964844,293.1499938964844,279.1499938964844,32540.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075512290000916,1.0,0.0,0.0,3.66085433959961,3.660877943038941,8.942485010265955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9066.0439453125,0.0,1519.318115234375,1895.4371337890625,0.0,3473.864501953125,0.9075546860694884,1.0,0.0,3.0,1.0,0.0
18097740,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.6723275184631348,0.5209511518478394,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9491572976112366,0.4875142872333526,0.46214359998703,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8712934255599976,0.3833758234977722,0.2695252299308777,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8624185919761658,0.3717237114906311,0.3538939654827118,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7463922500610352,0.2375332713127136,1.080055594444275,284.91973876953125,284.95001220703125,299.3506164550781,293.2301330566406,297.9193420410156,297.23248291015625,284.90728759765625,1.0,0.5969775915145874,0.4305868744850158,0.4305868744850158,1.0,1.0,-3.226034164428711,1.044287085533142,2.1817471981048584,0.317052274942398,0.8988796472549438,0.8988796472549438,0.0,148.41375732421875,153.0,58420.6015625,0.0,2729.257080078125,1.0,279.30352783203125,283.1111145019531,296.2682189941406,300.18731689453125,293.1499938964844,293.1499938964844,279.1499938964844,34701.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152490496635436,1.0,0.0,0.0,3.697258234024048,3.697282314300537,9.121218340624182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8957.4677734375,0.0,1576.5440673828125,1895.4371337890625,0.0,3545.2509765625,0.9133768677711488,1.0,0.0,3.0,1.0,0.0
18097800,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.6712700724601746,0.5229932069778442,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9486421346664428,0.4885192811489105,0.4632755815982818,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8701953887939453,0.3832383155822754,0.269568383693695,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8614781498908997,0.3717812895774841,0.3541112244129181,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7454736828804016,0.2374036759138107,1.0800812244415283,284.8764038085937,284.95001220703125,299.361572265625,293.2275390625,297.9200134277344,297.2289428710937,284.879150390625,1.0,0.5979945659637451,0.4302210509777069,0.4302210509777069,1.0,1.0,-3.230195999145508,1.0448977947235107,2.185298442840576,0.316550463438034,0.8466477990150452,0.8466477990150452,0.0,149.21188354492188,156.0,58096.0703125,0.0,2742.1494140625,1.0,279.2233581542969,283.07421875,296.264404296875,300.1286926269531,293.1499938964844,293.1499938964844,279.45001220703125,40046.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91948664188385,1.0,0.0,0.0,3.599896192550659,3.5999205112457275,8.647155596008815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8222.5458984375,0.0,1507.9993896484375,1895.4371337890625,0.0,3584.420166015625,0.8937540054321289,1.0,0.0,3.0,1.0,0.0
18097860,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.6703595519065857,0.5255299210548401,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9477689266204834,0.4898497760295868,0.4643702507019043,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8687902092933655,0.3833917677402496,0.2695739865303039,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8602385520935059,0.3720720112323761,0.3542797267436981,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7442833185195923,0.2373999059200287,1.0798417329788208,284.989990234375,284.95001220703125,299.3724670410156,293.2249450683594,297.9222717285156,297.2281494140625,285.0006103515625,1.0,0.5991191267967224,0.4296880066394806,0.4296880066394806,1.0,1.0,-3.234480857849121,1.045160889625549,2.1893200874328613,0.3154868483543396,0.9133992791175842,0.9133992791175842,0.0,150.16172790527344,156.0,57464.68359375,0.0,2756.168212890625,1.0,279.4046325683594,283.2020874023437,296.18878173828125,299.82391357421875,293.1499938964844,293.1499938964844,279.45001220703125,35959.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912168264389038,1.0,0.0,0.0,3.589902400970459,3.589925765991211,8.599210445936478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8370.4482421875,0.0,1467.031494140625,1895.4371337890625,0.0,3516.71533203125,0.8942826986312866,1.0,0.0,3.0,1.0,0.0
18097920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.6698675155639648,0.5275521874427795,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9475477933883668,0.4915691912174225,0.4658651351928711,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.86797696352005,0.3839189708232879,0.2698553800582886,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8595300316810608,0.3726754784584045,0.3547543585300445,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7435246706008911,0.2376044988632202,1.0804932117462158,285.03179931640625,284.95001220703125,299.3833312988281,293.22235107421875,297.9270324707031,297.2310485839844,285.03033447265625,1.0,0.6004113554954529,0.4291549921035766,0.4291549921035766,1.0,1.0,-3.240397930145264,1.0459991693496704,2.194398880004883,0.3145309686660766,0.966370165348053,0.966370165348053,0.0,151.01815795898438,159.0,57664.7421875,0.0,2773.0634765625,1.0,279.48956298828125,283.2383117675781,296.1895751953125,299.88446044921875,293.1499938964844,293.1499938964844,279.1499938964844,32370.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084652066230774,1.0,0.0,0.0,3.679409503936768,3.679433107376098,9.03336399460386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9095.380859375,0.0,1538.7601318359375,1895.4371337890625,0.0,3482.3544921875,0.91139817237854,1.0,0.0,3.0,1.0,0.0
18097980,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9990000128746032,0.6687493920326233,0.5297736525535583,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9472306370735168,0.4930083751678467,0.4674068987369537,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8671051263809204,0.3841951787471771,0.2701782882213592,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8587614893913269,0.3730752468109131,0.3552804589271545,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.742728054523468,0.2376835644245147,1.0813490152359009,284.9242248535156,284.95001220703125,299.3941345214844,293.2197570800781,297.93023681640625,297.231689453125,284.91168212890625,1.0,0.6018319725990295,0.4286219775676727,0.4286219775676727,1.0,1.0,-3.2469730377197266,1.0470702648162842,2.1999027729034424,0.3136923015117645,0.909818708896637,0.909818708896637,0.0,151.96969604492188,159.0,58742.4765625,0.0,2791.898193359375,1.0,279.30230712890625,283.1072082519531,296.2628173828125,300.2005310058594,293.1499938964844,293.1499938964844,279.1499938964844,34392.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166055917739868,1.0,0.0,0.0,3.720395565032959,3.7204198837280273,9.235736229129544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8993.3369140625,0.0,1600.644775390625,1895.4371337890625,0.0,3557.80029296875,0.9184687733650208,1.0,0.0,3.0,1.0,0.0
18098040,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.6665918827056885,0.53310227394104,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.945870578289032,0.4939936101436615,0.468540608882904,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8653404116630554,0.3840366899967193,0.2702201902866363,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8571667075157166,0.3731077015399933,0.3554924428462982,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7412427663803101,0.2374975532293319,1.0812164545059204,284.8793640136719,284.95001220703125,299.4049072265625,293.2171630859375,297.9307556152344,297.2284240722656,284.8822631835937,1.0,0.6032732725143433,0.4280889630317688,0.4280889630317688,1.0,1.0,-3.2524867057800293,1.0477391481399536,2.204747676849365,0.3127619326114654,0.8577865958213806,0.8577865958213806,0.0,153.23318481445312,162.0,58524.71484375,0.0,2810.330322265625,1.0,279.2225341796875,283.0687561035156,296.25799560546875,300.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,39420.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211872816085817,1.0,0.0,0.0,3.631096124649048,3.6311206817626953,8.797692885309516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8262.6640625,0.0,1537.69921875,1895.4371337890625,0.0,3600.111328125,0.9009979367256165,1.0,0.0,3.0,1.0,0.0
