time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.6646484136581421,0.5366992950439453,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9443016052246094,0.4952930510044098,0.4696250259876251,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.863405704498291,0.3841574788093567,0.2702175080776214,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8554061651229858,0.373363196849823,0.3556465208530426,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7395909428596497,0.2374249845743179,1.0807631015777588,284.9893493652344,284.95001220703125,299.4156188964844,293.2145690917969,297.9331359863281,297.2279052734375,285.0002746582031,1.0,0.604733943939209,0.4275559484958648,0.4275559484958648,1.0,1.0,-3.2577505111694336,1.0483077764511108,2.209442615509033,0.3118171691894531,0.9219440817832948,0.9219440817832948,0.0,154.57998657226562,162.0,57840.24609375,0.0,2828.767333984375,1.0,279.4058532714844,283.1932067871094,296.1820678710937,299.8405456542969,293.1499938964844,293.1499938964844,279.45001220703125,35887.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142188429832458,1.0,0.0,0.0,3.6226260662078857,3.622649669647217,8.756696843192913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.3984375,0.0,1502.0885009765625,1895.4371337890625,0.0,3535.7138671875,0.9014053344726562,1.0,0.0,3.0,1.0,0.0
18098160,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6631900668144226,0.5396101474761963,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9434881806373596,0.4969758093357086,0.4710964262485504,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8621373176574707,0.3846455514431,0.270480215549469,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8542504906654358,0.3739254474639892,0.3560943007469177,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7384265065193176,0.2375539094209671,1.0811388492584229,285.0289001464844,284.95001220703125,299.4263000488281,293.21197509765625,297.9378356933594,297.2309265136719,285.0277099609375,1.0,0.6062877774238586,0.4269840121269226,0.4269840121269226,1.0,1.0,-3.264322757720948,1.0492483377456665,2.2150745391845703,0.3110413253307342,0.97197425365448,0.97197425365448,0.0,155.77584838867188,150.0,58036.37109375,0.0,2849.157958984375,1.0,279.4906005859375,283.2268981933594,296.18194580078125,299.9027709960937,293.1499938964844,293.1499938964844,279.1499938964844,32672.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108389616012572,1.0,0.0,0.0,3.713752031326294,3.713775873184204,9.2027806886108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9140.6201171875,0.0,1579.92822265625,1895.4371337890625,0.0,3504.387939453125,0.9184139370918274,1.0,0.0,3.0,1.0,0.0
18098220,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.6615309119224548,0.5377410054206848,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.94582998752594,0.4983892738819122,0.4725634455680847,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8634104132652283,0.3848962783813476,0.2707464396953583,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8555639386177063,0.3742915391921997,0.3565382659435272,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7392856478691101,0.2375582605600357,1.081426978111267,284.92205810546875,284.95001220703125,299.4369201660156,293.2093811035156,297.941162109375,297.2322998046875,284.90887451171875,1.0,0.6057690382003784,0.4264120459556579,0.4264120459556579,1.0,1.0,-3.265061616897583,1.0479772090911863,2.2170844078063965,0.3102871775627136,0.9157920479774476,0.9157920479774476,0.0,155.2476043701172,150.0,59069.7578125,0.0,2847.752685546875,1.0,279.3006591796875,283.0964660644531,296.2537841796875,300.2157287597656,293.1499938964844,293.1499938964844,279.1499938964844,34483.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190555214881896,1.0,0.0,0.0,3.7507152557373047,3.7507400512695312,9.386885153617186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9029.6962890625,0.0,1636.4703369140625,1895.4371337890625,0.0,3580.439453125,0.9253656268119812,1.0,0.0,3.0,1.0,0.0
18098280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.6597810983657837,0.5338195562362671,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.94916570186615,0.4993261098861694,0.4735706448554992,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8654618263244629,0.3846965730190277,0.2706977427005768,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8576788902282715,0.3742754459381103,0.3566203415393829,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7407827973365784,0.2372979521751403,1.080524206161499,284.87615966796875,284.95001220703125,299.447509765625,293.2068176269531,297.9412841796875,297.2292175292969,284.8804016113281,1.0,0.6042559742927551,0.4258401095867157,0.4258401095867157,1.0,1.0,-3.2605233192443848,1.04477858543396,2.215744733810425,0.3087259531021118,0.8613365888595581,0.8613365888595581,0.0,153.84152221679688,153.0,58701.98828125,0.0,2830.444091796875,1.0,279.221923828125,283.0626525878906,296.2463684082031,300.1444091796875,293.1499938964844,293.1499938964844,279.45001220703125,39527.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233877658843994,1.0,0.0,0.0,3.647092580795288,3.647117376327514,8.875378512129828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8276.0517578125,0.0,1556.3074951171875,1895.4371337890625,0.0,3620.38916015625,0.9062942266464232,1.0,0.0,3.0,1.0,0.0
18098340,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.6589928269386292,0.5325774550437927,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9507130980491638,0.5005953907966614,0.4745608866214752,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8660609722137451,0.3847911953926086,0.2706293165683746,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8583804965019226,0.3744988441467285,0.3566785156726837,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7411128282546997,0.2371924221515655,1.0795468091964722,284.9780578613281,284.95001220703125,299.4580383300781,293.2042236328125,297.9430847167969,297.2284545898437,284.9892272949219,1.0,0.604046106338501,0.4252681732177734,0.4252681732177734,1.0,1.0,-3.2590181827545166,1.042702078819275,2.2163162231445312,0.3074149787425995,0.9172288775444032,0.9172288775444032,0.0,153.4077606201172,153.0,57822.65625,0.0,2824.91748046875,1.0,279.40655517578125,283.1801452636719,296.1681213378906,299.8318786621094,293.1499938964844,293.1499938964844,279.45001220703125,36456.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159268140792848,1.0,0.0,0.0,3.634012699127197,3.634036779403688,8.811832117316953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.1328125,0.0,1518.8580322265625,1895.4371337890625,0.0,3551.522216796875,0.9041563868522644,1.0,0.0,3.0,1.0,0.0
18098400,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6588691473007202,0.5317087769508362,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9523181915283204,0.5022851824760437,0.4759758710861206,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8667681813240051,0.3852818608283996,0.2708497941493988,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8591448664665222,0.3750562071800232,0.3570626378059387,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7415148019790649,0.237334057688713,1.0796551704406738,285.0205993652344,284.95001220703125,299.468505859375,293.20166015625,297.9476318359375,297.231689453125,285.0191345214844,1.0,0.6041970252990723,0.4246962368488312,0.4246962368488312,1.0,1.0,-3.260527849197388,1.0417149066925049,2.218812942504883,0.3066621720790863,0.9670368432998656,0.9670368432998656,0.0,153.2292938232422,171.0,57921.0390625,0.0,2827.083984375,1.0,279.4896850585937,283.2176513671875,296.1666259765625,299.88385009765625,293.1499938964844,293.1499938964844,279.1499938964844,32920.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118763208389282,1.0,0.0,0.0,3.715842008590698,3.715866088867188,9.213142675434938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9124.548828125,0.0,1584.2078857421875,1895.4371337890625,0.0,3514.008544921875,0.9195986390113832,1.0,0.0,3.0,1.0,0.0
18098460,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6579277515411377,0.5361967086791992,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9505282640457152,0.5037317872047424,0.4775331616401672,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8646949529647827,0.385559618473053,0.2711799442768097,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8571924567222595,0.3754460215568542,0.3575887382030487,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7397440671920776,0.2373987287282943,1.0804685354232788,284.9188842773437,284.95001220703125,299.4789733886719,293.1990966796875,297.9510498046875,297.2326965332031,284.9071044921875,1.0,0.6068103909492493,0.4242406785488128,0.4242406785488128,1.0,1.0,-3.269784450531006,1.0438570976257324,2.225927352905273,0.3069751560688019,0.9115957617759703,0.9115957617759703,0.0,155.05979919433594,171.0,58993.00390625,0.0,2856.664306640625,1.0,279.300537109375,283.09246826171875,296.23809814453125,300.1924743652344,293.1499938964844,293.1499938964844,279.1499938964844,34818.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195128679275512,1.0,0.0,0.0,3.7478816509246826,3.747906446456909,9.372706131216546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9013.373046875,0.0,1635.74267578125,1895.4371337890625,0.0,3584.661865234375,0.9249728918075562,1.0,0.0,3.0,1.0,0.0
18098520,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6551473736763,0.5451461672782898,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9455960988998412,0.5047493577003479,0.4787555634975433,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8600794672966003,0.3854286968708038,0.2712847292423248,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8528034090995789,0.3754934072494507,0.3578744530677795,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7359903454780579,0.2372157126665115,1.0806578397750854,284.8819274902344,284.95001220703125,299.4893493652344,293.196533203125,297.9515686035156,297.229248046875,284.8854064941406,1.0,0.6105684638023376,0.4237851202487945,0.4237851202487945,1.0,1.0,-3.282707452774048,1.0473552942276,2.2353522777557373,0.307669848203659,0.8644019961357117,0.8644019961357117,0.0,158.48934936523438,174.0,58856.8046875,0.0,2903.0947265625,1.0,279.2217102050781,283.0595092773437,296.23358154296875,300.1351318359375,293.1499938964844,293.1499938964844,279.45001220703125,39436.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237058162689208,1.0,0.0,0.0,3.659322261810303,3.65934681892395,8.935001005738741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.046875,0.0,1569.3433837890625,1895.4371337890625,0.0,3623.31787109375,0.9075537919998168,1.0,0.0,3.0,1.0,0.0
18098580,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.6519730091094971,0.5521747469902039,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.941888153553009,0.5060756802558899,0.479913979768753,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8565186858177185,0.3855640888214111,0.271331250667572,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8494430184364319,0.3757525384426117,0.3580839037895202,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7330226898193359,0.2371140569448471,1.080369234085083,284.99420166015625,284.95001220703125,299.49969482421875,293.1939697265625,297.9536437988281,297.2281494140625,285.0052185058594,1.0,0.6131579279899597,0.4233295917510986,0.4233295917510986,1.0,1.0,-3.2925238609313965,1.0497275590896606,2.2427964210510254,0.3077080249786377,0.9313735961914062,0.9313735961914062,0.0,161.19174194335938,174.0,58211.8984375,0.0,2939.12744140625,1.0,279.4068603515625,283.184326171875,296.1600036621094,299.8381652832031,293.1499938964844,293.1499938964844,279.45001220703125,35792.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166975021362304,1.0,0.0,0.0,3.655472040176392,3.6554958820343018,8.916208571463358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8445.16015625,0.0,1537.7069091796875,1895.4371337890625,0.0,3558.650146484375,0.908652663230896,1.0,0.0,3.0,1.0,0.0
18098640,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6492317914962769,0.5576481819152832,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9394966959953308,0.5078026056289673,0.481454461812973,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8540791869163513,0.3860795795917511,0.2716343998908996,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8471311926841736,0.3763282895088196,0.3585745096206665,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7308759093284607,0.2372005134820938,1.0807456970214844,285.0411071777344,284.95001220703125,299.510009765625,293.1914367675781,297.9582214355469,297.23077392578125,285.0399780273437,1.0,0.6156559586524963,0.4228740334510803,0.4228740334510803,1.0,1.0,-3.302363157272339,1.0521297454833984,2.2502334117889404,0.3073102831840515,0.9901167750358582,0.9901167750358582,0.0,163.38482666015625,177.0,58452.6640625,0.0,2972.550048828125,1.0,279.4895935058594,283.2242126464844,296.1618957519531,299.90380859375,293.1499938964844,293.1499938964844,279.1499938964844,32346.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133846759796144,1.0,0.0,0.0,3.7430264949798575,3.743050813674927,9.34843853883649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9188.64453125,0.0,1611.1123046875,1895.4371337890625,0.0,3527.98779296875,0.9256560802459716,1.0,0.0,3.0,1.0,0.0
18098700,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.6459026336669922,0.5626875758171082,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9374364018440248,0.5092334151268005,0.4830365478992462,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8519403338432312,0.386342704296112,0.2719785571098327,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8451064229011536,0.37669637799263,0.3591128289699554,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7289531826972961,0.2371466606855392,1.0812286138534546,284.9321594238281,284.95001220703125,299.520263671875,293.1889038085937,297.9610290527344,297.2309265136719,284.9195861816406,1.0,0.6180398464202881,0.422418475151062,0.422418475151062,1.0,1.0,-3.311969518661499,1.0544312000274658,2.257538318634033,0.3069702088832855,0.935845136642456,0.935845136642456,0.0,165.4477081298828,177.0,59614.55859375,0.0,3004.913818359375,1.0,279.2984313964844,283.08966064453125,296.2349548339844,300.2254333496094,293.1499938964844,293.1499938964844,279.1499938964844,34078.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218252301216124,1.0,0.0,0.0,3.789509057998657,3.789534091949463,9.582066695656977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.93359375,0.0,1679.06103515625,1895.4371337890625,0.0,3605.9931640625,0.9340102672576904,1.0,0.0,3.0,1.0,0.0
18098760,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.6416233777999878,0.5682926177978516,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.934707760810852,0.5101777911186218,0.4841796457767486,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8492734432220459,0.3861545324325561,0.272030770778656,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8426053524017334,0.3766811192035675,0.3593210279941559,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.72659832239151,0.2368028610944748,1.0806058645248413,284.88299560546875,284.95001220703125,299.53045654296875,293.1863708496094,297.9603271484375,297.2265625,284.88507080078125,1.0,0.6202356219291687,0.4217358529567718,0.4217358529567718,1.0,1.0,-3.319653034210205,1.055435061454773,2.2642178535461426,0.306110143661499,0.8835263848304749,0.8835263848304749,0.0,167.65310668945312,180.0,59537.59375,0.0,3034.075439453125,1.0,279.2197265625,283.04522705078125,296.23004150390625,300.17120361328125,293.1499938964844,293.1499938964844,279.45001220703125,38416.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266212582588196,1.0,0.0,0.0,3.716493606567383,3.716518640518189,9.216373655362986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8356.2197265625,0.0,1626.8255615234375,1895.4371337890625,0.0,3650.133544921875,0.920263171195984,1.0,0.0,3.0,1.0,0.0
18098820,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.6376904249191284,0.5735184550285339,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9318665862083436,0.5113978981971741,0.4852336943149566,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8465331196784973,0.3862046301364898,0.2720136642456054,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8400322198867798,0.3768538236618042,0.3594422042369842,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7241184115409851,0.2365350425243377,1.0795035362243652,284.9879150390625,284.95001220703125,299.5406188964844,293.183837890625,297.9610595703125,297.22442626953125,284.9990539550781,1.0,0.6222566962242126,0.4210532307624817,0.4210532307624817,1.0,1.0,-3.3260085582733154,1.0559065341949463,2.270102024078369,0.3050560057163238,0.9434481859207152,0.9434481859207152,0.0,169.86239624023438,180.0,58728.83984375,0.0,3060.480224609375,1.0,279.4086303710937,283.16656494140625,296.154296875,299.86822509765625,293.1499938964844,293.1499938964844,279.45001220703125,35840.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199610948562622,1.0,0.0,0.0,3.707038640975952,3.7070631980896,9.169539225695188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8500.9228515625,0.0,1596.346923828125,1895.4371337890625,0.0,3588.79931640625,0.9200273752212524,1.0,0.0,3.0,1.0,0.0
18098880,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9960885643959044,0.6348545551300049,0.5725112557411194,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9279977083206176,0.5130265355110168,0.4867202639579773,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8431096076965332,0.3866379857063293,0.2722890675067901,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8367423415184021,0.3773417472839355,0.3598915338516235,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7209849953651428,0.2364677637815475,1.079345464706421,285.02880859375,284.95001220703125,299.5507507324219,293.18133544921875,297.9642944335937,297.2262878417969,285.027099609375,1.0,0.6239005327224731,0.4203706085681915,0.4203706085681915,1.0,1.0,-3.3273496627807617,1.0545560121536257,2.272793769836426,0.3033552169799804,0.995212733745575,0.995212733745575,0.0,172.64112854003906,183.0,58817.87890625,0.0,3079.13232421875,1.0,279.4896850585937,283.20196533203125,296.1538391113281,299.9281005859375,293.1499938964844,293.1499938964844,279.1499938964844,32816.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167376756668092,1.0,0.0,0.0,3.7893145084381104,3.789339542388916,9.581083304510685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9237.2646484375,0.0,1669.0296630859375,1895.4371337890625,0.0,3559.021728515625,0.9357178807258606,1.0,0.0,3.0,1.0,0.0
18098940,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9919602274894714,0.6323190927505493,0.5703027844429016,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9246031641960144,0.5143639445304871,0.488246887922287,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8400817513465881,0.3868239223957062,0.2726032137870788,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8338267803192139,0.3776254653930664,0.3603831827640533,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7181386947631836,0.2362987399101257,1.0793839693069458,284.91766357421875,284.95001220703125,299.5608215332031,293.1788330078125,297.96600341796875,297.2260437011719,284.9048767089844,1.0,0.625294029712677,0.4196879863739013,0.4196879863739013,1.0,1.0,-3.3274757862091064,1.0527291297912598,2.2747466564178467,0.3019748032093048,0.9352351427078248,0.9352351427078248,0.0,175.22335815429688,183.0,59847.515625,0.0,3094.152587890625,1.0,279.2962341308594,283.06817626953125,296.2230224609375,300.2358703613281,293.1499938964844,293.1499938964844,279.1499938964844,34614.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924804151058197,1.0,0.0,0.0,3.8233447074890137,3.8233702182769775,9.753941867529647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9109.1064453125,0.0,1723.8475341796875,1895.4371337890625,0.0,3633.42626953125,0.9419127106666564,1.0,0.0,3.0,1.0,0.0
18099000,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.987345278263092,0.6294229030609131,0.5679189562797546,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.920656681060791,0.5152075290679932,0.4893331527709961,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8366177082061768,0.3865492343902588,0.2726243436336517,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8305143117904663,0.3775196373462677,0.3605441153049469,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7148883938789368,0.2358780950307846,1.078495979309082,284.8641357421875,284.95001220703125,299.5708312988281,293.17633056640625,297.964599609375,297.2214050292969,284.8660583496094,1.0,0.6263971924781799,0.4190053641796112,0.4190053641796112,1.0,1.0,-3.325073480606079,1.049999475479126,2.275074005126953,0.3001007735729217,0.8739340901374817,0.8739340901374817,0.0,177.89892578125,186.0,59521.7734375,0.0,3104.06787109375,1.0,279.2195129394531,283.02301025390625,296.2146911621094,300.1668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39576.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289329648017884,1.0,0.0,0.0,3.7357161045074463,3.73574161529541,9.311958137914188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8346.669921875,0.0,1658.028564453125,1895.4371337890625,0.0,3671.356689453125,0.9242332577705384,1.0,0.0,3.0,1.0,0.0
18099060,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9831131100654602,0.627411961555481,0.5657817721366882,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.917317271232605,0.5163853168487549,0.49033984541893,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8335777521133423,0.3865564167499542,0.2725767791271209,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8276114463806152,0.3776429891586303,0.3606190681457519,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7119133472442627,0.2356062233448028,1.0773003101348877,284.9765930175781,284.95001220703125,299.580810546875,293.1738586425781,297.96551513671875,297.2196960449219,284.9873046875,1.0,0.6273124814033508,0.4184986054897308,0.4184986054897308,1.0,1.0,-3.3223047256469727,1.0475729703903198,2.274731636047364,0.2987539768218994,0.934373140335083,0.934373140335083,0.0,180.2601013183593,186.0,58575.890625,0.0,3111.38525390625,1.0,279.40887451171875,283.1546936035156,296.1365051269531,299.8464660644531,293.1499938964844,293.1499938964844,279.45001220703125,36550.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356201171875,1.0,0.0,0.0,3.709693431854248,3.7097182273864746,9.182678013530676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8481.5322265625,0.0,1604.7886962890625,1895.4371337890625,0.0,3601.669189453125,0.921200394630432,1.0,0.0,3.0,1.0,0.0
18099120,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9804124236106871,0.6262200474739075,0.5645059943199158,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.915827453136444,0.5180234313011169,0.4917672574520111,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8319388031959534,0.3869887590408325,0.2728042900562286,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8260440826416016,0.3781259655952453,0.3609983026981354,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7101395726203918,0.2356134504079818,1.0770896673202517,285.0182189941406,284.95001220703125,299.5907287597656,293.17138671875,297.9695129394531,297.2223815917969,285.0169677734375,1.0,0.6282914876937866,0.4179918467998504,0.4179918467998504,1.0,1.0,-3.3229572772979736,1.046400785446167,2.276556491851806,0.2979905307292938,0.9828003644943236,0.9828003644943236,0.0,181.87893676757807,189.0,58618.203125,0.0,3122.019287109375,1.0,279.48974609375,283.19219970703125,296.1357421875,299.8990783691406,293.1499938964844,293.1499938964844,279.1499938964844,33324.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172825217247008,1.0,0.0,0.0,3.785590648651123,3.7856156826019287,9.562261311657494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.548828125,0.0,1668.5523681640625,1895.4371337890625,0.0,3564.05908203125,0.9351022243499756,1.0,0.0,3.0,1.0,0.0
18099180,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9779208302497864,0.6245025396347046,0.563319206237793,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.914667546749115,0.5193965435028076,0.4932694733142853,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8305619955062866,0.3871952593326568,0.2730916440486908,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8247289657592773,0.3784275650978088,0.361450731754303,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7086254358291626,0.2355455756187439,1.077315092086792,284.9140930175781,284.95001220703125,299.6006164550781,293.1689453125,297.9720153808594,297.2229309082031,284.9018249511719,1.0,0.6293013095855713,0.4174850881099701,0.4174850881099701,1.0,1.0,-3.324501276016236,1.0455541610717771,2.278947114944458,0.2972384691238403,0.9251832962036132,0.9251832962036132,0.0,183.38015747070312,189.0,59633.85546875,0.0,3133.949462890625,1.0,279.2967224121094,283.0651550292969,296.2064514160156,300.2048645019531,293.1499938964844,293.1499938964844,279.1499938964844,35042.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247406721115112,1.0,0.0,0.0,3.812472105026245,3.812497615814209,9.698546818981413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9078.84375,0.0,1714.0697021484375,1895.4371337890625,0.0,3632.84228515625,0.9397008419036864,1.0,0.0,3.0,1.0,0.0
18099240,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9742239713668824,0.6220250725746155,0.561447024345398,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9123504161834716,0.5202887058258057,0.4943656623363495,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8282760977745056,0.386953204870224,0.2731096446514129,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8225466012954712,0.3783525824546814,0.3616052269935608,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7062739133834839,0.2352250218391418,1.07673978805542,284.8662414550781,284.95001220703125,299.6104736328125,293.16650390625,297.971435546875,297.21905517578125,284.8686828613281,1.0,0.6301498413085938,0.4169783592224121,0.4169783592224121,1.0,1.0,-3.3230910301208496,1.043667554855347,2.279423475265503,0.2957611680030823,0.8674421906471252,0.8674421906471252,0.0,185.3289489746093,192.0,59284.7890625,0.0,3141.892822265625,1.0,279.2198486328125,283.02520751953125,296.2002258300781,300.1369934082031,293.1499938964844,293.1499938964844,279.45001220703125,40001.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285085797309875,1.0,0.0,0.0,3.717797756195069,3.717823266983032,9.222843573297724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.498046875,0.0,1640.407958984375,1895.4371337890625,0.0,3667.463134765625,0.92040354013443,1.0,0.0,3.0,1.0,0.0
18099300,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.970514178276062,0.620241641998291,0.5595771074295044,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9101321697235109,0.5215204358100891,0.4954025447368622,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.82602459192276,0.3869947493076324,0.2730721533298492,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8203942775726318,0.3785099387168884,0.3616926372051239,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7039318680763245,0.2350396066904068,1.07587468624115,284.9806823730469,284.95001220703125,299.6202697753906,293.1640625,297.9728088378906,297.2180480957031,284.9913024902344,1.0,0.6309030652046204,0.4164716005325317,0.4164716005325317,1.0,1.0,-3.321103811264038,1.041603922843933,2.2794997692108154,0.293760746717453,0.9306674003601074,0.9306674003601074,0.0,187.19046020507807,192.0,58383.0390625,0.0,3148.06884765625,1.0,279.4082946777344,283.1576843261719,296.12371826171875,299.81982421875,293.1499938964844,293.1499938964844,279.45001220703125,36557.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207151532173156,1.0,0.0,0.0,3.694018602371216,3.694042921066284,9.105240224016596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8457.5703125,0.0,1586.9193115234375,1895.4371337890625,0.0,3595.756591796875,0.917780101299286,1.0,0.0,3.0,1.0,0.0
18099360,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9681097269058228,0.619145393371582,0.558425784111023,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9092593789100648,0.5231843590736389,0.4968540966510772,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8248247504234314,0.3874346017837524,0.2733044922351837,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8192487955093384,0.3790049850940704,0.3620809316635132,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7025719285011292,0.2351038753986358,1.0759289264678955,285.02117919921875,284.95001220703125,299.6300048828125,293.1616516113281,297.9771728515625,297.2211303710937,285.0199584960937,1.0,0.6317763328552246,0.416039228439331,0.416039228439331,1.0,1.0,-3.322268486022949,1.0408697128295898,2.28139877319336,0.2922005653381347,0.9788215160369872,0.9788215160369872,0.0,188.48922729492188,195.0,58441.9609375,0.0,3158.025146484375,1.0,279.4903259277344,283.1942138671875,296.1242370605469,299.8751525878906,293.1499938964844,293.1499938964844,279.1499938964844,33329.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165809154510498,1.0,0.0,0.0,3.772671699523926,3.772696495056152,9.497106816525048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9183.099609375,0.0,1653.32275390625,1895.4371337890625,0.0,3557.572021484375,0.9320542216300964,1.0,0.0,3.0,1.0,0.0
18099420,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9657806158065796,0.617512583732605,0.5573152899742126,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9085303544998168,0.524582028388977,0.4983750283718109,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8237511515617371,0.3876510858535766,0.2735938727855682,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.818223774433136,0.3793201148509979,0.3625396192073822,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7013683915138245,0.2350829690694809,1.0763553380966189,284.9176940917969,284.95001220703125,299.63970947265625,293.15924072265625,297.9800109863281,297.2220153808594,284.9053955078125,1.0,0.6327172517776489,0.4156068861484527,0.4156068861484527,1.0,1.0,-3.324177026748657,1.0404033660888672,2.28377366065979,0.2908869981765747,0.9227397441864014,0.9227397441864014,0.0,189.7763061523437,195.0,59471.0703125,0.0,3169.562744140625,1.0,279.2975158691406,283.06768798828125,296.1963195800781,300.18328857421875,293.1499938964844,293.1499938964844,279.1499938964844,34992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240651726722716,1.0,0.0,0.0,3.800486564636232,3.8005118370056152,9.6376618330396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9058.3828125,0.0,1699.275390625,1895.4371337890625,0.0,3626.6259765625,0.9369682669639589,1.0,0.0,3.0,1.0,0.0
18099480,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9621397852897644,0.6151087880134583,0.5555087327957153,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.906675398349762,0.525488555431366,0.4994834065437317,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8217535614967346,0.3874148428440094,0.2736132740974426,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8163060545921326,0.3792542219161987,0.3626991808414459,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6993237733840942,0.2348001450300216,1.0759433507919312,284.8697509765625,284.95001220703125,299.6493530273437,293.1568603515625,297.9796447753906,297.2183532714844,284.8722229003906,1.0,0.6335242986679077,0.4151745140552521,0.4151745140552521,1.0,1.0,-3.323064088821411,1.0388435125350952,2.284220695495605,0.2893250584602356,0.8661502003669739,0.8661502003669739,0.0,191.5775451660156,198.0,59135.54296875,0.0,3177.31201171875,1.0,279.22021484375,283.0274658203125,296.19091796875,300.1175842285156,293.1499938964844,293.1499938964844,279.45001220703125,39936.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279112815856934,1.0,0.0,0.0,3.706613302230835,3.70663857460022,9.167434882328962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8302.400390625,0.0,1626.981689453125,1895.4371337890625,0.0,3661.981201171875,0.917903482913971,1.0,0.0,3.0,1.0,0.0
18099540,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9584618210792542,0.6133779287338257,0.5536913275718689,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.904860258102417,0.5267306566238403,0.500527560710907,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8197359442710876,0.387457400560379,0.2735751867294311,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8143644332885742,0.3794161379337311,0.3627889156341553,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.697242021560669,0.2346433103084564,1.075206995010376,284.98291015625,284.95001220703125,299.6589660644531,293.15447998046875,297.981201171875,297.217529296875,284.99346923828125,1.0,0.6342535018920898,0.4147421419620514,0.4147421419620514,1.0,1.0,-3.321305751800537,1.0370570421218872,2.2842488288879395,0.2876097559928894,0.9294995069503784,0.9294995069503784,0.0,193.3414306640625,198.0,58254.55859375,0.0,3183.420654296875,1.0,279.4079895019531,283.1583557128906,296.1147155761719,299.80230712890625,293.1499938964844,293.1499938964844,279.45001220703125,36471.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201891422271729,1.0,0.0,0.0,3.684902191162109,3.6849265098571777,9.060354955181538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.546875,0.0,1575.9112548828125,1895.4371337890625,0.0,3590.90380859375,0.9156862497329712,1.0,0.0,3.0,1.0,0.0
18099600,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9561672806739808,0.6123387217521667,0.5525862574577332,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.904275357723236,0.5284143090248108,0.5019901990890503,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8187302947044373,0.3879053294658661,0.2738080322742462,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8134026527404785,0.3799215853214264,0.3631804287433624,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6961008310317993,0.2347353398799896,1.0753661394119265,285.0239562988281,284.95001220703125,299.66851806640625,293.1521301269531,297.9856262207031,297.2208251953125,285.0225830078125,1.0,0.6351140737533569,0.4143097996711731,0.4143097996711731,1.0,1.0,-3.32267165184021,1.0363521575927734,2.2863194942474365,0.2868045568466186,0.9795333743095398,0.9795333743095398,0.0,194.57278442382807,201.0,58328.58203125,0.0,3193.45458984375,1.0,279.4897155761719,283.1952819824219,296.1154479980469,299.8580322265625,293.1499938964844,293.1499938964844,279.1499938964844,33131.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160810112953186,1.0,0.0,0.0,3.764188289642334,3.764213085174561,9.454443556933256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9166.3896484375,0.0,1641.826416015625,1895.4371337890625,0.0,3552.948486328125,0.9302920699119568,1.0,0.0,3.0,1.0,0.0
18099660,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.953906238079071,0.6107376217842102,0.5515068769454956,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9037693738937378,0.5298087000846863,0.5035133361816406,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.817804217338562,0.3881129324436188,0.274093359708786,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8125165104866028,0.3802317976951599,0.3636369705200195,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.6950704455375671,0.2347292900085449,1.0758686065673828,284.9186706542969,284.95001220703125,299.67803955078125,293.1498107910156,297.9883728027344,297.2217712402344,284.9063720703125,1.0,0.6360481381416321,0.4138599932193756,0.4138599932193756,1.0,1.0,-3.3247058391571045,1.035826563835144,2.28887939453125,0.2862271964550018,0.9227380156517028,0.9227380156517028,0.0,195.8246154785156,201.0,59361.91796875,0.0,3205.09423828125,1.0,279.2977905273437,283.06719970703125,296.1876525878906,300.1671142578125,293.1499938964844,293.1499938964844,279.1499938964844,34882.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236441850662231,1.0,0.0,0.0,3.7944416999816895,3.794466972351074,9.607028914615512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9044.0498046875,0.0,1691.1929931640625,1895.4371337890625,0.0,3622.750244140625,0.9355327486991882,1.0,0.0,3.0,1.0,0.0
18099720,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9502739906311036,0.6083726286888123,0.5497297644615173,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.902196764945984,0.5307045578956604,0.5046117901802063,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8159435987472534,0.3878650069236755,0.2741035223007202,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8107160329818726,0.3801570534706116,0.3637872636318207,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6932001113891602,0.2344562411308288,1.0754990577697754,284.8701477050781,284.95001220703125,299.6875,293.1474914550781,297.9878845214844,297.2182006835937,284.87255859375,1.0,0.6368500590324402,0.4134102165699005,0.4134102165699005,1.0,1.0,-3.323646783828736,1.0341860055923462,2.2894606590271,0.2853414118289947,0.8659765720367432,0.8659765720367432,0.0,197.60836791992188,204.0,59036.1640625,0.0,3212.853271484375,1.0,279.2203674316406,283.0263366699219,296.1823425292969,300.10235595703125,293.1499938964844,293.1499938964844,279.45001220703125,39844.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275749921798706,1.0,0.0,0.0,3.701741218566896,3.7017664909362793,9.143351462626016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.9345703125,0.0,1620.6697998046875,1895.4371337890625,0.0,3658.893310546875,0.9167913794517516,1.0,0.0,3.0,1.0,0.0
18099780,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9466091394424438,0.6066722869873047,0.5479412078857422,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9006142020225525,0.5319375395774841,0.5056442022323608,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8140358924865723,0.3878949582576751,0.2740554511547088,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8088638782501221,0.3803087472915649,0.363865852355957,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6912734508514404,0.2343053966760635,1.0747883319854736,284.98248291015625,284.95001220703125,299.6969299316406,293.1451721191406,297.9892883300781,297.2174072265625,284.9930419921875,1.0,0.6375753283500671,0.412960410118103,0.412960410118103,1.0,1.0,-3.321915864944458,1.0323139429092407,2.289601802825928,0.284244954586029,0.9287570714950562,0.9287570714950562,0.0,199.36282348632807,204.0,58157.33203125,0.0,3218.95166015625,1.0,279.4078369140625,283.15643310546875,296.10601806640625,299.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,36438.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199073314666748,1.0,0.0,0.0,3.6804490089416495,3.680473566055298,9.038470238920128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.04296875,0.0,1570.6201171875,1895.4371337890625,0.0,3588.303466796875,0.9146575927734376,1.0,0.0,3.0,1.0,0.0
18099840,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9443091750144958,0.6056604981422424,0.5468599200248718,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9001107215881348,0.5336142778396606,0.5070990324020386,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8130713105201721,0.3883297741413116,0.2742789983749389,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8079333901405334,0.3808030188083648,0.3642468154430389,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6902058124542236,0.2343993782997131,1.0749629735946655,285.0235900878906,284.95001220703125,299.706298828125,293.1429138183594,297.99365234375,297.22076416015625,285.02215576171875,1.0,0.6384321451187134,0.4125106334686279,0.4125106334686279,1.0,1.0,-3.323295831680298,1.0315542221069336,2.2917416095733643,0.283475250005722,0.9786861538887024,0.9786861538887024,0.0,200.59048461914065,207.0,58234.33203125,0.0,3229.01318359375,1.0,279.4897155761719,283.19342041015625,296.1065368652344,299.8430480957031,293.1499938964844,293.1499938964844,279.1499938964844,33099.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158191680908204,1.0,0.0,0.0,3.760051250457764,3.7600760459899902,9.433673540115706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9152.7578125,0.0,1636.7283935546875,1895.4371337890625,0.0,3550.52587890625,0.9293585419654846,1.0,0.0,3.0,1.0,0.0
18099900,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9420386552810668,0.6040970683097839,0.5458092093467712,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8996629118919373,0.5349986553192139,0.5086145401000977,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8121711611747742,0.3885248899459839,0.2745555639266968,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8070635795593262,0.3811019659042358,0.3646929860115051,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6892328858375549,0.2343943864107132,1.0754724740982056,284.9182434082031,284.95001220703125,299.71563720703125,293.140625,297.9963073730469,297.22174072265625,284.90594482421875,1.0,0.6393625736236572,0.4120608270168304,0.4120608270168304,1.0,1.0,-3.325340747833252,1.0310285091400146,2.2943122386932373,0.2827988266944885,0.921705961227417,0.921705961227417,0.0,201.8404235839844,207.0,59267.12109375,0.0,3240.690185546875,1.0,279.29803466796875,283.0653991699219,296.17877197265625,300.1521301269531,293.1499938964844,293.1499938964844,279.1499938964844,34873.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234094023704528,1.0,0.0,0.0,3.7904751300811768,3.7905004024505615,9.586952955942252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.154296875,0.0,1686.387451171875,1895.4371337890625,0.0,3620.588623046875,0.9346245527267456,1.0,0.0,3.0,1.0,0.0
