time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9384198188781738,0.6018027067184448,0.5440837144851685,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8981949687004089,0.535895824432373,0.5097095966339111,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8103506565093994,0.3882783949375152,0.2745625078678131,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8052822947502136,0.3810266554355621,0.3648383021354675,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6874603629112244,0.2341298162937164,1.0751250982284546,284.8731689453125,284.95001220703125,299.72491455078125,293.1383972167969,297.9958801269531,297.2182922363281,284.87554931640625,1.0,0.6401642560958862,0.4116272330284118,0.4116272330284118,1.0,1.0,-3.3243556022644043,1.02947199344635,2.294883728027344,0.2816696465015411,0.8681196570396423,0.8681196570396423,0.0,203.6103363037109,210.0,58978.1640625,0.0,3248.527099609375,1.0,279.2199401855469,283.02783203125,296.1735534667969,300.086181640625,293.1499938964844,293.1499938964844,279.45001220703125,39565.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273259043693542,1.0,0.0,0.0,3.696589231491089,3.696614265441896,9.117918011725124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.3662109375,0.0,1612.63818359375,1895.4371337890625,0.0,3656.60595703125,0.916173815727234,1.0,0.0,3.0,1.0,0.0
18100020,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9347655773162842,0.6001302599906921,0.5423388481140137,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8966865539550781,0.5371135473251343,0.510735809803009,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8084526658058167,0.3882936537265777,0.2745105624198913,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8034381866455078,0.3811643719673157,0.3649110496044159,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.685615599155426,0.233978733420372,1.0744389295578003,284.9811706542969,284.95001220703125,299.734130859375,293.1361694335937,297.9972229003906,297.2174377441406,284.991943359375,1.0,0.6408916115760803,0.4111936390399933,0.4111936390399933,1.0,1.0,-3.322687149047852,1.0276931524276731,2.2949938774108887,0.2801846861839294,0.9279268980026244,0.9279268980026244,0.0,205.35934448242188,210.0,58068.953125,0.0,3254.71728515625,1.0,279.4077453613281,283.1538391113281,296.09735107421875,299.7733764648437,293.1499938964844,293.1499938964844,279.45001220703125,36439.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196951985359192,1.0,0.0,0.0,3.6768698692321777,3.676894187927246,9.020898232847684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.923828125,0.0,1566.5833740234375,1895.4371337890625,0.0,3586.345458984375,0.9138126373291016,1.0,0.0,3.0,1.0,0.0
18100080,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9324538111686708,0.5991501808166504,0.5412822961807251,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8961906433105469,0.5387824177742004,0.5121802091598511,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.807465672492981,0.3887172937393188,0.2747252583503723,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8024976849555969,0.3816480338573456,0.3652808964252472,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6845736503601074,0.234072595834732,1.074615716934204,285.02349853515625,284.95001220703125,299.74334716796875,293.13397216796875,298.00152587890625,297.22076416015625,285.0220031738281,1.0,0.6417470574378967,0.4107600450515747,0.4107600450515747,1.0,1.0,-3.324061870574951,1.027003049850464,2.297058582305908,0.2789534032344818,0.9785595536231996,0.9785595536231996,0.0,206.5926055908203,213.0,58153.859375,0.0,3264.816162109375,1.0,279.4896850585937,283.1917724609375,296.09771728515625,299.8285827636719,293.1499938964844,293.1499938964844,279.1499938964844,33042.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156033396720886,1.0,0.0,0.0,3.756637811660767,3.756662130355835,9.41655230235483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9141.005859375,0.0,1632.299560546875,1895.4371337890625,0.0,3548.529296875,0.9286417365074158,1.0,0.0,3.0,1.0,0.0
18100140,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9302005767822266,0.5976252555847168,0.5402641296386719,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8957608342170715,0.5401557683944702,0.5136886239051819,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8065527677536011,0.38890141248703,0.2749952971935272,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8016352653503418,0.3819363415241241,0.3657186627388,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6836341023445129,0.234067752957344,1.07513165473938,284.9176025390625,284.95001220703125,299.7524719238281,293.1317749023437,298.004150390625,297.2217102050781,284.90533447265625,1.0,0.6426765322685242,0.4103264510631561,0.4103264510631561,1.0,1.0,-3.3261260986328125,1.0265514850616455,2.299574851989746,0.277870237827301,0.921005129814148,0.921005129814148,0.0,207.8438262939453,213.0,59184.51171875,0.0,3276.568603515625,1.0,279.2981872558594,283.0633544921875,296.170166015625,300.1380310058594,293.1499938964844,293.1499938964844,279.1499938964844,34858.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232211709022522,1.0,0.0,0.0,3.787455081939697,3.787480115890503,9.571681403031107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.677734375,0.0,1682.6793212890625,1895.4371337890625,0.0,3618.855224609375,0.9339259266853333,1.0,0.0,3.0,1.0,0.0
18100200,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9266357421875,0.5953548550605774,0.538565456867218,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8943425416946411,0.5410247445106506,0.514764666557312,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8047066926956177,0.3886325657367706,0.274990826845169,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7998932600021362,0.3818402588367462,0.3658496141433716,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6819247007369995,0.2337975054979324,1.0747764110565186,284.869384765625,284.95001220703125,299.7615661621094,293.1296081542969,298.0035095214844,297.21807861328125,284.871826171875,1.0,0.6434754133224487,0.4098928570747375,0.4098928570747375,1.0,1.0,-3.3251094818115234,1.0250037908554075,2.3001058101654053,0.2764248847961426,0.8641496896743774,0.8641496896743774,0.0,209.62261962890625,216.0,58855.53515625,0.0,3284.3759765625,1.0,279.2205505371094,283.022705078125,296.1649780273437,300.07373046875,293.1499938964844,293.1499938964844,279.45001220703125,39879.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272043108940125,1.0,0.0,0.0,3.6939947605133057,3.6940197944641113,9.105123695007932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8268.986328125,0.0,1612.0439453125,1895.4371337890625,0.0,3655.489501953125,0.915034294128418,1.0,0.0,3.0,1.0,0.0
18100260,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9231064915657043,0.5937392711639404,0.5368582010269165,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8929125070571899,0.5422417521476746,0.5157774686813354,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8028244972229004,0.3886468112468719,0.274930864572525,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7981237173080444,0.3819752037525177,0.3659113049507141,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6801655292510986,0.2336515188217163,1.074088215827942,284.9819641113281,284.95001220703125,299.7706298828125,293.1274719238281,298.0048522949219,297.21728515625,284.99249267578125,1.0,0.6442000269889832,0.4094834923744201,0.4094834923744201,1.0,1.0,-3.32344388961792,1.023295521736145,2.3001484870910645,0.2748517394065857,0.9269379377365112,0.9269379377365112,0.0,211.369384765625,216.0,57986.65625,0.0,3290.543701171875,1.0,279.4075927734375,283.15289306640625,296.0885314941406,299.7592468261719,293.1499938964844,293.1499938964844,279.45001220703125,36433.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195424914360046,1.0,0.0,0.0,3.6727821826934814,3.67280650138855,9.000852401186421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8406.689453125,0.0,1561.9267578125,1895.4371337890625,0.0,3584.935546875,0.9129514694213868,1.0,0.0,3.0,1.0,0.0
18100320,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9209302067756652,0.5928008556365967,0.535845935344696,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8924844264984131,0.5439096689224243,0.5172222852706909,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8018858432769775,0.3890677094459533,0.275144875049591,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7972506284713745,0.3824555277824402,0.3662789165973663,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6791982650756836,0.2337504029273986,1.0742887258529663,285.0230712890625,284.95001220703125,299.7796325683594,293.1253662109375,298.0091247558594,297.2206420898437,285.0216369628906,1.0,0.6450567841529846,0.4090741276741028,0.4090741276741028,1.0,1.0,-3.324897527694702,1.0226930379867554,2.3022046089172363,0.2737040817737579,0.976711094379425,0.976711094379425,0.0,212.59307861328125,219.0,58068.984375,0.0,3300.783447265625,1.0,279.4897155761719,283.19000244140625,296.0890197753906,299.814697265625,293.1499938964844,293.1499938964844,279.1499938964844,33071.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154428839683532,1.0,0.0,0.0,3.7528676986694336,3.752892255783081,9.397660960530628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9128.353515625,0.0,1628.1258544921875,1895.4371337890625,0.0,3547.044677734375,0.9277474880218506,1.0,0.0,3.0,1.0,0.0
18100380,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9188199639320374,0.5913240313529968,0.5348657369613647,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8921173214912415,0.5452790856361389,0.5187274217605591,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8010254502296448,0.3892492651939392,0.2754123210906982,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7964518666267395,0.3827406764030456,0.366712749004364,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6783297657966614,0.233751118183136,1.074824333190918,284.9179992675781,284.95001220703125,299.78857421875,293.123291015625,298.01171875,297.2215881347656,284.9057312011719,1.0,0.6459874510765076,0.4086647629737854,0.4086647629737854,1.0,1.0,-3.3270199298858643,1.0223138332366943,2.30470609664917,0.2728083729743957,0.919728934764862,0.919728934764862,0.0,213.840560913086,219.0,59101.6484375,0.0,3312.670166015625,1.0,279.2984313964844,283.0623474121094,296.1615905761719,300.1239929199219,293.1499938964844,293.1499938964844,279.1499938964844,34870.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230546951293944,1.0,0.0,0.0,3.783405303955078,3.783430337905884,9.551223456583102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.25,0.0,1677.9522705078125,1895.4371337890625,0.0,3617.322021484375,0.9330176711082458,1.0,0.0,3.0,1.0,0.0
18100440,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9154949188232422,0.5891078114509583,0.5332127213478088,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8908017873764038,0.5461398959159851,0.51979660987854,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.799274206161499,0.3889778852462768,0.2754055857658386,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7948096394538879,0.3826408982276916,0.3668397665023803,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.6767286658287048,0.2334871590137481,1.074492573738098,284.8699951171875,284.95001220703125,299.7974853515625,293.1212158203125,298.01104736328125,297.21795654296875,284.8724670410156,1.0,0.646789014339447,0.4082553684711456,0.4082553684711456,1.0,1.0,-3.32607102394104,1.0208427906036377,2.3052282333374023,0.2716016471385956,0.8631794452667236,0.8631794452667236,0.0,215.6140899658203,222.0,58771.6640625,0.0,3320.592041015625,1.0,279.2206726074219,283.0219116210937,296.1566162109375,300.06005859375,293.1499938964844,293.1499938964844,279.45001220703125,39901.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270463585853576,1.0,0.0,0.0,3.689563512802124,3.6895885467529297,9.083291843126062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.8291015625,0.0,1607.1439208984375,1895.4371337890625,0.0,3654.038818359375,0.9140415787696838,1.0,0.0,3.0,1.0,0.0
18100500,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.912239670753479,0.587538480758667,0.5315496921539307,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8894705176353455,0.547351598739624,0.5208021402359009,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7974886298179626,0.3889895677566528,0.2753434479236603,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7931371927261353,0.3827724158763885,0.3668974637985229,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6750761270523071,0.2333471328020095,1.0738290548324585,284.9824523925781,284.95001220703125,299.8063659667969,293.1191711425781,298.0122985839844,297.2171630859375,284.99298095703125,1.0,0.6475173234939575,0.4078460037708282,0.4078460037708282,1.0,1.0,-3.324472427368164,1.0191491842269895,2.3053231239318848,0.2702014446258545,0.9261376857757568,0.9261376857757568,0.0,217.3567810058593,222.0,57909.69921875,0.0,3326.872314453125,1.0,279.407470703125,283.15185546875,296.0802001953125,299.7459716796875,293.1499938964844,293.1499938964844,279.45001220703125,36419.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193825721740724,1.0,0.0,0.0,3.668779850006104,3.6688039302825928,8.981245400718763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8396.556640625,0.0,1557.32080078125,1895.4371337890625,0.0,3583.45947265625,0.9120551347732544,1.0,0.0,3.0,1.0,0.0
18100560,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.91023987531662,0.5866192579269409,0.5305615067481995,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8890802264213562,0.5490025877952576,0.5222346782684326,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7965922951698303,0.3893951773643493,0.2755500376224518,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7923069596290588,0.3832390606403351,0.3672557175159454,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6741624474525452,0.2334440499544143,1.07403564453125,285.0220947265625,284.95001220703125,299.815185546875,293.1171569824219,298.0164489746094,297.22039794921875,285.02081298828125,1.0,0.6483749151229858,0.4074521660804748,0.4074521660804748,1.0,1.0,-3.325927734375,1.0185730457305908,2.307354688644409,0.2692219316959381,0.9741756319999696,0.9741756319999696,0.0,218.58990478515625,225.0,57990.0859375,0.0,3337.187744140625,1.0,279.49029541015625,283.1878356933594,296.08062744140625,299.80181884765625,293.1499938964844,293.1499938964844,279.1499938964844,33169.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91530841588974,1.0,0.0,0.0,3.750093698501587,3.7501182556152335,9.383774113302934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.9677734375,0.0,1625.6497802734375,1895.4371337890625,0.0,3545.800537109375,0.9269242882728576,1.0,0.0,3.0,1.0,0.0
18100620,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9083332419395448,0.5851951241493225,0.529616117477417,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8887579441070557,0.5503674149513245,0.523731529712677,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7957808971405029,0.3895742893218994,0.2758122086524963,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7915571928024292,0.3835211098194122,0.3676825761795044,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6733505725860596,0.2334490865468979,1.0745773315429688,284.91864013671875,284.95001220703125,299.8239440917969,293.1151733398437,298.0190124511719,297.22137451171875,284.9063720703125,1.0,0.649305522441864,0.4070583581924438,0.4070583581924438,1.0,1.0,-3.3280744552612305,1.0182331800460815,2.3098413944244385,0.2684584558010101,0.9183351993560792,0.9183351993560792,0.0,219.8387451171875,225.0,59025.79296875,0.0,3349.164306640625,1.0,279.2987365722656,283.06158447265625,296.1534118652344,300.11090087890625,293.1499938964844,293.1499938964844,279.1499938964844,34896.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229183197021484,1.0,0.0,0.0,3.779679298400879,3.779704332351685,9.532420222058136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8997.9365234375,0.0,1673.7347412109375,1895.4371337890625,0.0,3616.065673828125,0.9321932196617126,1.0,0.0,3.0,1.0,0.0
18100680,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9053645133972168,0.5830361843109131,0.5280123949050903,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.887529730796814,0.5512193441390991,0.5247935056686401,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7941179871559143,0.3893005549907684,0.2758035361766815,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7900032997131348,0.3834179043769836,0.3678061068058014,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6718459725379944,0.2331904917955398,1.0742653608322144,284.870849609375,284.95001220703125,299.8326721191406,293.1131896972656,298.0182800292969,297.2177429199219,284.87335205078125,1.0,0.650109589099884,0.4066645205020904,0.4066645205020904,1.0,1.0,-3.3271937370300293,1.0168218612670898,2.3103718757629395,0.2673673033714294,0.8621397614479065,0.8621397614479065,0.0,221.606674194336,228.0,58692.5390625,0.0,3357.201171875,1.0,279.2208251953125,283.0213317871094,296.1485900878906,300.0471496582031,293.1499938964844,293.1499938964844,279.45001220703125,39939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269149899482728,1.0,0.0,0.0,3.685169696807861,3.685194730758667,9.061670311893976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8249.2421875,0.0,1602.4122314453125,1895.4371337890625,0.0,3652.831787109375,0.913069188594818,1.0,0.0,3.0,1.0,0.0
18100740,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9025043249130248,0.5815159678459167,0.5263965129852295,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8862821459770203,0.5524250864982605,0.5257914662361145,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7924185991287231,0.3893105089664459,0.2757396697998047,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7884166240692139,0.3835464715957641,0.3678604066371918,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6702886819839478,0.2330559492111206,1.0736244916915894,284.9832458496094,284.95001220703125,299.84136962890625,293.1112670898437,298.0195007324219,297.21697998046875,284.99371337890625,1.0,0.6508413553237915,0.406270682811737,0.406270682811737,1.0,1.0,-3.3256638050079346,1.0151898860931396,2.310474157333374,0.2660700678825378,0.9253684282302856,0.9253684282302856,0.0,223.3448638916016,228.0,57838.515625,0.0,3363.597412109375,1.0,279.4073181152344,283.1510925292969,296.0722351074219,299.7333984375,293.1499938964844,293.1499938964844,279.45001220703125,36408.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192439913749696,1.0,0.0,0.0,3.664898872375488,3.6649229526519775,8.962254582911555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8387.13671875,0.0,1552.8746337890625,1895.4371337890625,0.0,3582.179931640625,0.9111894965171814,1.0,0.0,3.0,1.0,0.0
18100800,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9007717967033386,0.580658495426178,0.5254592895507812,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8859533071517944,0.5540843605995178,0.527226448059082,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7915895581245422,0.3897255957126617,0.2759494185447693,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7876516580581665,0.3840192258358001,0.3682206273078918,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6694467663764954,0.2331635355949401,1.0738660097122192,285.0244445800781,284.95001220703125,299.8500061035156,293.1093444824219,298.0236511230469,297.2203063964844,285.0231018066406,1.0,0.6517044901847839,0.4058768451213836,0.4058768451213836,1.0,1.0,-3.3272316455841064,1.0146470069885254,2.312584638595581,0.2651552557945251,0.9756059050559998,0.9756059050559998,0.0,224.5679473876953,231.0,57933.6171875,0.0,3374.1318359375,1.0,279.4896850585937,283.1885070800781,296.0728759765625,299.7888488769531,293.1499938964844,293.1499938964844,279.1499938964844,33003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915127694606781,1.0,0.0,0.0,3.745225429534912,3.745249748229981,9.359425803268095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.9072265625,0.0,1618.7127685546875,1895.4371337890625,0.0,3544.127685546875,0.926143229007721,1.0,0.0,3.0,1.0,0.0
18100860,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8976005911827087,0.5781006217002869,0.5240315794944763,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8842028379440308,0.55422043800354,0.528153121471405,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7893877625465393,0.3886794149875641,0.2757904231548309,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7855083346366882,0.3830555975437164,0.3680687844753265,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6671947240829468,0.2318893820047378,1.071613073348999,284.9139099121094,284.95001220703125,299.8586120605469,293.10748291015625,298.0174560546875,297.209228515625,284.9008483886719,1.0,0.6523308157920837,0.4054822623729706,0.4054822623729706,1.0,1.0,-3.323573350906372,1.0122393369674685,2.3113338947296143,0.2639743387699127,0.9148406982421876,0.9148406982421876,0.0,226.74557495117188,231.0,58867.17578125,0.0,3378.123291015625,1.0,279.298828125,283.0565795898437,296.1457214355469,300.0970153808594,293.1499938964844,293.1499938964844,279.1499938964844,34930.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227349758148192,1.0,0.0,0.0,3.7756407260894775,3.7756659984588623,9.512061183158947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8979.5048828125,0.0,1669.21875,1895.4371337890625,0.0,3614.376953125,0.9312010407447816,1.0,0.0,3.0,1.0,0.0
18100920,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8929545879364014,0.5751647353172302,0.5216784477233887,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8810951113700867,0.5541391968727112,0.5283035039901733,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7858619093894958,0.3874953091144562,0.2751142084598541,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7820714712142944,0.3819900751113891,0.3672536611557007,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6636528372764587,0.2305907309055328,1.066568374633789,284.8572692871094,284.95001220703125,299.8671569824219,293.1056823730469,298.0101013183594,297.1967163085937,284.85919189453125,1.0,0.6524995565414429,0.4050876796245575,0.4050876796245575,1.0,1.0,-3.3130695819854736,1.007442593574524,2.30562710762024,0.2617136240005493,0.849584698677063,0.849584698677063,0.0,229.61279296875,234.0,58286.88671875,0.0,3370.429931640625,1.0,279.22100830078125,283.01153564453125,296.1395568847656,300.02447509765625,293.1499938964844,293.1499938964844,279.45001220703125,40783.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265151023864746,1.0,0.0,0.0,3.668915748596192,3.668940782546997,8.981911605587811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8205.69140625,0.0,1590.291015625,1895.4371337890625,0.0,3649.157958984375,0.9089630246162416,1.0,0.0,3.0,1.0,0.0
18100980,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.889143705368042,0.5731475949287415,0.5195310711860657,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.878758430480957,0.5546756982803345,0.5285870432853699,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7830629944801331,0.3868694603443146,0.2745406031608581,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7793465256690979,0.3814111948013305,0.3665592968463897,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6607633233070374,0.2296518832445144,1.0619704723358154,284.9732971191406,284.95001220703125,299.875732421875,293.1039733886719,298.0069885253906,297.1902160644531,284.98321533203125,1.0,0.6525424122810364,0.4046930968761444,0.4046930968761444,1.0,1.0,-3.303765058517456,1.0030779838562012,2.300687074661255,0.2594757080078125,0.9117867946624756,0.9117867946624756,0.0,231.86767578125,234.0,57323.015625,0.0,3362.041259765625,1.0,279.4063720703125,283.147705078125,296.0599975585937,299.69512939453125,293.1499938964844,293.1499938964844,279.45001220703125,36917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181786775588988,1.0,0.0,0.0,3.634983777999878,3.635007858276367,8.816541026135383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8329.830078125,0.0,1523.3597412109375,1895.4371337890625,0.0,3572.340576171875,0.9049641489982604,1.0,0.0,3.0,1.0,0.0
18101040,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.886928915977478,0.5719259977340698,0.5182309746742249,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.877842128276825,0.5558198690414429,0.5294881463050842,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7816312313079834,0.3868132829666137,0.2743807733058929,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.777929425239563,0.3813377022743225,0.3663494884967804,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6590660810470581,0.2291222065687179,1.059071063995361,285.0107727050781,284.95001220703125,299.8842468261719,293.102294921875,298.00830078125,297.1898803710937,285.0095520019531,1.0,0.6527373194694519,0.4042985141277313,0.4042985141277313,1.0,1.0,-3.299344301223755,1.000428318977356,2.2989161014556885,0.2578809559345245,0.9553882479667664,0.9553882479667664,0.0,233.220458984375,237.0,57318.40234375,0.0,3359.659423828125,1.0,279.4897155761719,283.1844177246094,296.0590515136719,299.7396545410156,293.1499938964844,293.1499938964844,279.1499938964844,33397.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132771492004396,1.0,0.0,0.0,3.7086198329925537,3.708643913269043,9.177363153867192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9025.6318359375,0.0,1579.5828857421875,1895.4371337890625,0.0,3526.991943359375,0.918326497077942,1.0,0.0,3.0,1.0,0.0
18101100,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8850460052490234,0.5702734589576721,0.5170499086380005,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8772688508033752,0.5567563772201538,0.5305510759353638,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7805623412132263,0.386626660823822,0.2743588387966156,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7768692374229431,0.3811777830123901,0.366319328546524,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6577637791633606,0.2286172360181808,1.0570930242538452,284.906494140625,284.95001220703125,299.8927307128906,293.1006774902344,298.00885009765625,297.1884460449219,284.8943786621094,1.0,0.6530488729476929,0.4039039313793182,0.4039039313793182,1.0,1.0,-3.296762704849243,0.9984149932861328,2.2983477115631104,0.2566681802272796,0.894719123840332,0.894719123840332,0.0,234.40045166015625,237.0,58170.2734375,0.0,3360.45947265625,1.0,279.3013000488281,283.059814453125,296.1319580078125,300.0397644042969,293.1499938964844,293.1499938964844,279.1499938964844,35522.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201594591140748,1.0,0.0,0.0,3.7289414405822754,3.728966236114502,9.278215316044224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.8271484375,0.0,1619.1343994140625,1895.4371337890625,0.0,3590.630126953125,0.9209378957748412,1.0,0.0,3.0,1.0,0.0
18101160,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8824073672294617,0.5680054426193237,0.5153009295463562,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8760726451873779,0.5572755932807922,0.531257152557373,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7789201140403748,0.386089563369751,0.2741323709487915,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7752833962440491,0.3807326853275299,0.3660747706890106,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6560726165771484,0.2279573529958725,1.0547399520874023,284.8659362792969,284.95001220703125,299.9012145996094,293.09912109375,298.0072326660156,297.1835327148437,284.8697509765625,1.0,0.6532961130142212,0.4036754071712494,0.4036754071712494,1.0,1.0,-3.2921180725097656,0.9961068630218506,2.296011209487915,0.2556726038455963,0.8410184979438782,0.8410184979438782,0.0,235.9742126464844,240.0,57673.14453125,0.0,3358.79443359375,1.0,279.2218017578125,283.0292053222656,296.12799072265625,299.9676208496094,293.1499938964844,293.1499938964844,279.45001220703125,40949.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234723448753356,1.0,0.0,0.0,3.611143589019776,3.611167907714844,8.701272804501059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8140.6552734375,0.0,1527.007568359375,1895.4371337890625,0.0,3621.16796875,0.8972675204277039,1.0,0.0,3.0,1.0,0.0
18101220,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8798972964286804,0.5664108395576477,0.5136008262634277,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8749717473983765,0.5582137703895569,0.5319706201553345,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7773611545562744,0.3858955800533294,0.2739041447639465,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7737846970558167,0.3805815875530243,0.3658337891101837,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.6544725298881531,0.2274937480688095,1.0524495840072632,284.9794311523437,284.95001220703125,299.90966796875,293.0976257324219,298.0082397460937,297.1822814941406,284.9895935058594,1.0,0.6535409092903137,0.4034469127655029,0.4034469127655029,1.0,1.0,-3.2876076698303223,0.993886172771454,2.293721437454224,0.25456702709198,0.9045610427856444,0.9045610427856444,0.0,237.4641265869141,240.0,56825.93359375,0.0,3356.97216796875,1.0,279.4047546386719,283.158447265625,296.0514831542969,299.6512145996094,293.1499938964844,293.1499938964844,279.45001220703125,36690.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915044128894806,1.0,0.0,0.0,3.590959548950196,3.5909831523895264,8.604275762991165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.1416015625,0.0,1473.5535888671875,1895.4371337890625,0.0,3543.3544921875,0.8949837684631348,1.0,0.0,3.0,1.0,0.0
18101280,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8783609867095947,0.5654447078704834,0.5125720500946045,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8747000098228455,0.5596098303794861,0.5331513285636902,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7765963673591614,0.3861106336116791,0.2739692628383636,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7730346322059631,0.3807864487171173,0.3659311532974243,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6535339951515198,0.2273007333278656,1.051259160041809,285.0199890136719,284.95001220703125,299.9181213378906,293.09619140625,298.0123596191406,297.1853332519531,285.0187072753906,1.0,0.6539678573608398,0.4032183885574341,0.4032183885574341,1.0,1.0,-3.2865471839904785,0.9928802847862244,2.2936668395996094,0.2538193762302398,0.9528093338012696,0.9528093338012696,0.0,238.46890258789065,243.0,56913.07421875,0.0,3360.223876953125,1.0,279.4895935058594,283.1968994140625,296.05291748046875,299.7022705078125,293.1499938964844,293.1499938964844,279.1499938964844,32942.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102534651756288,1.0,0.0,0.0,3.671098470687866,3.671122074127197,8.992601578938775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8974.0537109375,0.0,1533.7630615234375,1895.4371337890625,0.0,3498.955810546875,0.9099671840667723,1.0,0.0,3.0,1.0,0.0
18101340,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8768349289894104,0.5639668107032776,0.5115748643875122,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8744509816169739,0.560702383518219,0.534397542476654,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7758809924125671,0.3860973417758941,0.2740955948829651,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7723328471183777,0.3808087110519409,0.3661092519760132,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6526867747306824,0.2270359545946121,1.050531983375549,284.9134521484375,284.95001220703125,299.9265441894531,293.09478759765625,298.0148620605469,297.1860656738281,284.9012756347656,1.0,0.6545085906982422,0.4029898643493652,0.4029898643493652,1.0,1.0,-3.286341667175293,0.992171585559845,2.2941699028015137,0.253215879201889,0.8930878043174744,0.8930878043174744,0.0,239.5333709716797,243.0,57821.6796875,0.0,3365.731201171875,1.0,279.30322265625,283.0693664550781,296.12841796875,300.010498046875,293.1499938964844,293.1499938964844,279.1499938964844,35131.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174965023994446,1.0,0.0,0.0,3.699586153030396,3.699610471725464,9.132707532444327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.2490234375,0.0,1582.4495849609375,1895.4371337890625,0.0,3566.03662109375,0.9141096472740172,1.0,0.0,3.0,1.0,0.0
18101400,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.874384880065918,0.5618070960044861,0.5099456906318665,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8734001517295837,0.5613008737564087,0.535208523273468,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7744184732437134,0.3856601119041443,0.2739608883857727,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7709332704544067,0.3804718255996704,0.3659975528717041,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6512789130210876,0.2265413254499435,1.0490740537643433,284.8689270019531,284.95001220703125,299.9349365234375,293.0934143066406,298.01416015625,297.1824035644531,284.87188720703125,1.0,0.6549627780914307,0.4027613401412964,0.4027613401412964,1.0,1.0,-3.2833147048950195,0.9904776811599731,2.292837142944336,0.2522120475769043,0.837882936000824,0.837882936000824,0.0,241.12765502929688,246.0,57335.68359375,0.0,3367.82177734375,1.0,279.22332763671875,283.0331115722656,296.125732421875,299.9465637207031,293.1499938964844,293.1499938964844,279.45001220703125,40804.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212816953659058,1.0,0.0,0.0,3.589357376098633,3.589381694793701,8.596599627708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8112.21630859375,0.0,1502.0892333984375,1895.4371337890625,0.0,3600.982177734375,0.8916043639183044,1.0,0.0,3.0,1.0,0.0
18101460,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8719755411148071,0.5603052973747253,0.5083393454551697,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8723500967025757,0.5622965693473816,0.5359886884689331,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.772944986820221,0.3855386674404144,0.2737941741943359,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7695242166519165,0.3803956806659698,0.3658448159694671,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6498536467552185,0.226197674870491,1.047430157661438,284.9828491210937,284.95001220703125,299.9432983398437,293.09210205078125,298.01568603515625,297.1820068359375,284.9927673339844,1.0,0.6553865671157837,0.4024725258350372,0.4024725258350372,1.0,1.0,-3.2799549102783203,0.9885254502296448,2.2914295196533203,0.2507926523685455,0.9029253125190736,0.9029253125190736,0.0,242.69422912597656,246.0,56579.6640625,0.0,3369.011474609375,1.0,279.404052734375,283.1627197265625,296.0493469238281,299.6329040527344,293.1499938964844,293.1499938964844,279.45001220703125,36432.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913207232952118,1.0,0.0,0.0,3.571077346801758,3.5711007118225098,8.509260283062758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8247.029296875,0.0,1450.2896728515625,1895.4371337890625,0.0,3526.343994140625,0.8904228806495667,1.0,0.0,3.0,1.0,0.0
18101520,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8704652190208435,0.5594031810760498,0.5073845386505127,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8720601797103882,0.5637242794036865,0.5372161269187927,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7721959948539734,0.3858010768890381,0.2739041447639465,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7687907814979553,0.3806458711624145,0.3660029172897339,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6490024924278259,0.2260878384113311,1.046711802482605,285.020263671875,284.95001220703125,299.9516906738281,293.0908203125,298.0200500488281,297.18560791015625,285.01873779296875,1.0,0.6559649109840393,0.4021837115287781,0.4021837115287781,1.0,1.0,-3.2797346115112305,0.9876669049263,2.292067527770996,0.2496736943721771,0.9497360587120056,0.9497360587120056,0.0,243.7998962402344,249.0,56682.125,0.0,3374.71435546875,1.0,279.48956298828125,283.19781494140625,296.0504455566406,299.68585205078125,293.1499938964844,293.1499938964844,279.1499938964844,32812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086785912513732,1.0,0.0,0.0,3.6552913188934326,3.655314683914185,8.915326930036827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.8486328125,0.0,1515.17919921875,1895.4371337890625,0.0,3484.336181640625,0.9060649275779724,1.0,0.0,3.0,1.0,0.0
18101580,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8689448833465576,0.5579895973205566,0.5064448714256287,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8717684149742126,0.5648330450057983,0.538486659526825,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7714720368385315,0.3858250677585602,0.2740613520145416,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7680783271789551,0.3806979060173034,0.3662186563014984,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6482040286064148,0.2258838713169098,1.0463197231292725,284.9151306152344,284.95001220703125,299.96002197265625,293.089599609375,298.02264404296875,297.1866760253906,284.90283203125,1.0,0.6566290259361267,0.4018948972225189,0.4018948972225189,1.0,1.0,-3.2801125049591064,0.9870120286941528,2.293100357055664,0.2487092763185501,0.8912951946258545,0.8912951946258545,0.0,244.97219848632807,249.0,57610.69140625,0.0,3382.13427734375,1.0,279.3041687011719,283.0718688964844,296.1256103515625,299.9938659667969,293.1499938964844,293.1499938964844,279.1499938964844,34999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161298274993896,1.0,0.0,0.0,3.6848552227020255,3.684879541397095,9.060124739335152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8832.6103515625,0.0,1564.73828125,1895.4371337890625,0.0,3553.400146484375,0.9107214212417604,1.0,0.0,3.0,1.0,0.0
18101640,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8665555119514465,0.5558986663818359,0.5048800706863403,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8707114458084106,0.5654389262199402,0.539312481880188,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7700382471084595,0.3854230046272278,0.2739547491073608,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7667010426521301,0.3803830742835998,0.3661351799964905,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6468667387962341,0.2254376709461212,1.0451234579086304,284.8697509765625,284.95001220703125,299.9683532714844,293.08837890625,298.02197265625,297.1832580566406,284.87225341796875,1.0,0.6571865677833557,0.4016060829162597,0.4016060829162597,1.0,1.0,-3.2775633335113525,0.9853308200836182,2.2922325134277344,0.2474216669797897,0.8359505534172058,0.8359505534172058,0.0,246.65737915039065,252.0,57121.32421875,0.0,3385.7919921875,1.0,279.22381591796875,283.0341491699219,296.1226806640625,299.9314270019531,293.1499938964844,293.1499938964844,279.45001220703125,40750.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201017022132874,1.0,0.0,0.0,3.576492547988892,3.576516628265381,8.535087090422167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8093.0986328125,0.0,1487.7401123046875,1895.4371337890625,0.0,3590.096923828125,0.8884938359260559,1.0,0.0,3.0,1.0,0.0
18101700,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.864215612411499,0.55445396900177,0.5033313632011414,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8696627020835876,0.5664386749267578,0.5400997400283813,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7686012983322144,0.38533416390419,0.2738130688667297,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.765318751335144,0.3803220987319946,0.366002082824707,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6455082893371582,0.2251312434673309,1.043682336807251,284.9833679199219,284.95001220703125,299.9766845703125,293.0871887207031,298.0235595703125,297.1830444335937,284.99322509765625,1.0,0.6576956510543823,0.4013172686100006,0.4013172686100006,1.0,1.0,-3.2745790481567383,0.983504593372345,2.291074514389038,0.2459754943847656,0.9010019302368164,0.9010019302368164,0.0,248.30377197265625,252.0,56399.1953125,0.0,3388.251708984375,1.0,279.403564453125,283.16363525390625,296.0458679199219,299.6181335449219,293.1499938964844,293.1499938964844,279.45001220703125,36356.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121436476707458,1.0,0.0,0.0,3.558473825454712,3.5584969520568848,8.449302413282567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8227.16796875,0.0,1436.30908203125,1895.4371337890625,0.0,3516.4873046875,0.8875896334648132,1.0,0.0,3.0,1.0,0.0
18101760,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8627285957336426,0.5535717010498047,0.5024102330207825,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8693423867225647,0.5678473711013794,0.5413219928741455,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.767857015132904,0.3856108486652374,0.2739408016204834,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7645789384841919,0.3805682063102722,0.3661676049232483,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6446857452392578,0.2250406593084335,1.0431032180786133,285.0169677734375,284.95001220703125,299.9849853515625,293.0860595703125,298.0279235839844,297.1866149902344,285.0156555175781,1.0,0.6583407521247864,0.4010384678840637,0.4010384678840637,1.0,1.0,-3.2745909690856934,0.9827494025230408,2.291841506958008,0.2449568659067154,0.9438914060592652,0.9438914060592652,0.0,249.4913787841797,255.0,56477.33984375,0.0,3394.92724609375,1.0,279.4900207519531,283.1954040527344,296.0467224121094,299.6720886230469,293.1499938964844,293.1499938964844,279.1499938964844,33009.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077624082565308,1.0,0.0,0.0,3.64518404006958,3.645207405090332,8.86609086592216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8920.4638671875,0.0,1505.4732666015625,1895.4371337890625,0.0,3475.826171875,0.903371512889862,1.0,0.0,3.0,1.0,0.0
