time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8612582087516785,0.5522267818450928,0.501512348651886,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8690416812896729,0.5689609050750732,0.54258793592453,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7671578526496887,0.3856732249259949,0.2741173505783081,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.763877272605896,0.3806328475475311,0.3663887977600097,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.6439233422279358,0.2248623818159103,1.042816400527954,284.91607666015625,284.95001220703125,299.9932556152344,293.0849304199219,298.0306091308594,297.1878662109375,284.9037475585937,1.0,0.6590575575828552,0.4007596373558044,0.4007596373558044,1.0,1.0,-3.275170087814331,0.9821844100952148,2.292985677719116,0.2441517263650894,0.8881368041038513,0.8881368041038513,0.0,250.7230987548828,255.0,57434.4375,0.0,3403.126708984375,1.0,279.3049011230469,283.0732727050781,296.1214599609375,299.9785461425781,293.1499938964844,293.1499938964844,279.1499938964844,35033.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152332544326782,1.0,0.0,0.0,3.673121690750122,3.6731457710266113,9.002516776490666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.3525390625,0.0,1551.768310546875,1895.4371337890625,0.0,3545.104736328125,0.9081147909164428,1.0,0.0,3.0,1.0,0.0
18101880,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8590080142021179,0.5502125024795532,0.5000138878822327,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8680478930473328,0.5695719122886658,0.5434185266494751,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7658204436302185,0.3853170871734619,0.2740403413772583,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7625778317451477,0.3803340792655945,0.3663191497325897,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6426788568496704,0.22444449365139,1.0417418479919434,284.8713073730469,284.95001220703125,300.0015563964844,293.0838317871094,298.0300598144531,297.18463134765625,284.8743591308594,1.0,0.6596642136573792,0.4004808366298675,0.4004808366298675,1.0,1.0,-3.2729055881500244,0.980601966381073,2.292303562164306,0.243382841348648,0.8335240483283997,0.8335240483283997,0.0,252.43923950195312,258.0,56951.109375,0.0,3407.577392578125,1.0,279.2241516113281,283.03668212890625,296.1185913085937,299.9159851074219,293.1499938964844,293.1499938964844,279.45001220703125,40801.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192458391189576,1.0,0.0,0.0,3.562428951263428,3.562452793121338,8.468094279123761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8074.13623046875,0.0,1472.97314453125,1895.4371337890625,0.0,3582.19677734375,0.8855901956558228,1.0,0.0,3.0,1.0,0.0
18101940,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8568102717399597,0.5488334894180298,0.4985291957855224,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8670675754547119,0.5705780386924744,0.5442111492156982,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7644870281219482,0.3852762281894684,0.2739313542842865,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7612783312797546,0.3802883327007293,0.3662007451057434,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6414159536361694,0.2241643369197845,1.040421962738037,284.984130859375,284.95001220703125,300.00982666015625,293.0827331542969,298.03173828125,297.1845703125,284.9939880371094,1.0,0.6602181792259216,0.4002020061016083,0.4002020061016083,1.0,1.0,-3.2702083587646484,0.9788760542869568,2.291332483291626,0.2424507886171341,0.8986958861351013,0.8986958861351013,0.0,254.10806274414065,258.0,56239.46484375,0.0,3410.7861328125,1.0,279.4031982421875,283.1644592285156,296.04168701171875,299.6039123535156,293.1499938964844,293.1499938964844,279.45001220703125,36323.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113009572029114,1.0,0.0,0.0,3.547109603881836,3.547132730484009,8.395422241846973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8209.1259765625,0.0,1424.03564453125,1895.4371337890625,0.0,3508.673583984375,0.8850144743919373,1.0,0.0,3.0,1.0,0.0
18102000,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8554404377937317,0.5480327606201172,0.4976721704006195,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8668040037155151,0.5720095038414001,0.5454460978507996,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7638334035873413,0.3856153488159179,0.2740963399410248,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7606066465377808,0.3805597126483917,0.3663838505744934,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6406710147857666,0.2241043001413345,1.0399619340896606,285.0214233398437,284.95001220703125,300.01806640625,293.0816650390625,298.0362243652344,297.1883850097656,285.0198669433594,1.0,0.6609045267105103,0.3999232053756714,0.3999232053756714,1.0,1.0,-3.2705225944519043,0.978197693824768,2.292325019836426,0.2419314831495285,0.9457924365997314,0.9457924365997314,0.0,255.30880737304688,261.0,56364.8359375,0.0,3418.21240234375,1.0,279.4895324707031,283.199462890625,296.0423278808594,299.6566467285156,293.1499938964844,293.1499938964844,279.1499938964844,32664.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906838834285736,1.0,0.0,0.0,3.633441686630249,3.633465051651001,8.809062705950055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8904.0439453125,0.0,1489.983642578125,1895.4371337890625,0.0,3467.24365234375,0.9011467695236206,1.0,0.0,3.0,1.0,0.0
18102060,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8540724515914917,0.5467278957366943,0.4968259334564209,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8665475249290466,0.5731112360954285,0.5467162132263184,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.763215184211731,0.3857173919677734,0.2743078768253326,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7599627375602722,0.380628228187561,0.3666182458400726,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6399765014648438,0.2239433079957962,1.0397812128067017,284.9159240722656,284.95001220703125,300.0263366699219,293.08062744140625,298.0388488769531,297.1896057128906,284.9036560058594,1.0,0.6616588234901428,0.3996424973011017,0.3996424973011017,1.0,1.0,-3.271355628967285,0.9776853919029236,2.293670177459717,0.2416165769100189,0.8873173594474792,0.8873173594474792,0.0,256.5611572265625,261.0,57290.734375,0.0,3427.098388671875,1.0,279.305419921875,283.0732727050781,296.11773681640625,299.9652709960937,293.1499938964844,293.1499938964844,279.1499938964844,34926.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914401352405548,1.0,0.0,0.0,3.664441347122192,3.664465188980103,8.960016657511005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8795.4609375,0.0,1541.22705078125,1895.4371337890625,0.0,3537.403564453125,0.9060652256011964,1.0,0.0,3.0,1.0,0.0
18102120,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8519209623336792,0.5447593927383423,0.4953650832176208,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8655827641487122,0.5737043023109436,0.5475317239761353,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7619494199752808,0.3853996992111206,0.2742575407028198,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7587114572525024,0.3803294003009796,0.3665499687194824,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6387925744056702,0.2235386222600937,1.0387746095657349,284.8714294433594,284.95001220703125,300.0345764160156,293.0795593261719,298.0381774902344,297.186279296875,284.87451171875,1.0,0.6622946858406067,0.3993618190288543,0.3993618190288543,1.0,1.0,-3.2692339420318604,0.9761420488357544,2.2930920124053955,0.2409567683935165,0.8328953385353088,0.8328953385353088,0.0,258.30487060546875,264.0,56819.1328125,0.0,3432.003173828125,1.0,279.2243957519531,283.036865234375,296.1150817871094,299.90350341796875,293.1499938964844,293.1499938964844,279.45001220703125,40706.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184978604316713,1.0,0.0,0.0,3.554264783859253,3.554288625717163,8.429325930592313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8060.9736328125,0.0,1463.53271484375,1895.4371337890625,0.0,3575.2890625,0.883811354637146,1.0,0.0,3.0,1.0,0.0
18102180,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8498214483261108,0.543422520160675,0.4939210116863251,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8646312355995178,0.5746959447860718,0.5483101010322571,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7606883645057678,0.3853999078273773,0.2741768956184387,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7574590444564819,0.3802832663059234,0.3664323389530182,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6375869512557983,0.2232698202133178,1.0375142097473145,284.9833068847656,284.95001220703125,300.0428161621094,293.0785217285156,298.0397644042969,297.1861267089844,284.9931945800781,1.0,0.6628740429878235,0.3990811109542846,0.3990811109542846,1.0,1.0,-3.266674995422364,0.9744610786437988,2.2922139167785645,0.2400193065404892,0.89726322889328,0.89726322889328,0.0,259.9938659667969,264.0,56110.64453125,0.0,3435.6123046875,1.0,279.4029846191406,283.16357421875,296.0380859375,299.59234619140625,293.1499938964844,293.1499938964844,279.45001220703125,36298.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106125235557556,1.0,0.0,0.0,3.5394527912139893,3.539475917816162,8.35921639463777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8194.5556640625,0.0,1415.7857666015625,1895.4371337890625,0.0,3502.287353515625,0.8832842707633972,1.0,0.0,3.0,1.0,0.0
18102240,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8485093116760254,0.5426626205444336,0.4931006133556366,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8643684387207031,0.5761164426803589,0.5495340824127197,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7600793242454529,0.3857834339141845,0.2743721008300781,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7568055987358093,0.380554735660553,0.3666161000728607,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6368716955184937,0.2232192754745483,1.037104606628418,285.0206298828125,284.95001220703125,300.051025390625,293.0774841308594,298.0442199707031,297.1899108886719,285.0189208984375,1.0,0.6635818481445312,0.3988004028797149,0.3988004028797149,1.0,1.0,-3.267117500305176,0.9738359451293944,2.293281555175781,0.2392754107713699,0.9441428184509276,0.9441428184509276,0.0,261.2117919921875,252.0,56229.40625,0.0,3443.421630859375,1.0,279.4895324707031,283.19842529296875,296.0385131835937,299.6449890136719,293.1499938964844,293.1499938964844,279.1499938964844,32633.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061739444732666,1.0,0.0,0.0,3.6264164447784415,3.6264395713806152,8.775030551078089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8888.0244140625,0.0,1482.060546875,1895.4371337890625,0.0,3461.063232421875,0.8995509147644043,1.0,0.0,3.0,1.0,0.0
18102300,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8490358591079712,0.541408121585846,0.492195188999176,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.866058886051178,0.5772060751914978,0.5506892204284668,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7611762881278992,0.385934829711914,0.2745389342308044,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.757826566696167,0.3806250393390655,0.3667469620704651,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6375102400779724,0.2230690568685531,1.0364727973937988,284.9148254394531,284.95001220703125,300.0592346191406,293.07647705078125,298.0467834472656,297.1910705566406,284.9024658203125,1.0,0.6625515818595886,0.3985196948051452,0.3985196948051452,1.0,1.0,-3.2670226097106934,0.9730262160301208,2.293996572494507,0.2384208887815475,0.8851078152656555,0.8851078152656555,0.0,259.7660217285156,252.0,57151.51171875,0.0,3435.142822265625,1.0,279.30584716796875,283.07232666015625,296.1139221191406,299.953125,293.1499938964844,293.1499938964844,279.1499938964844,34943.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137678742408752,1.0,0.0,0.0,3.657010316848755,3.657034158706665,8.923714744923927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8779.208984375,0.0,1533.059326171875,1895.4371337890625,0.0,3531.53759765625,0.9043831825256348,1.0,0.0,3.0,1.0,0.0
18102360,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8497983813285828,0.5395412445068359,0.4906527101993561,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.868122935295105,0.5778179168701172,0.5513485670089722,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7625572681427002,0.3857010304927826,0.2744170725345611,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7591559290885925,0.3803556859493255,0.3665337562561035,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6383864283561707,0.2226987779140472,1.0348074436187744,284.8743896484375,284.95001220703125,300.0674743652344,293.075439453125,298.0462646484375,297.18798828125,284.8768005371094,1.0,0.6607888340950012,0.3982520997524261,0.3982520997524261,1.0,1.0,-3.263561964035034,0.9710898995399476,2.2924721240997314,0.2370391339063644,0.8343465328216553,0.8343465328216553,0.0,257.3651733398437,240.0,56700.984375,0.0,3413.90283203125,1.0,279.22418212890625,283.03955078125,296.1108703613281,299.8887634277344,293.1499938964844,293.1499938964844,279.45001220703125,40350.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177918434143066,1.0,0.0,0.0,3.546339511871338,3.546363115310669,8.39177630496124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8051.99267578125,0.0,1452.4984130859375,1895.4371337890625,0.0,3568.76611328125,0.8825128674507141,1.0,0.0,3.0,1.0,0.0
18102420,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8512468934059143,0.5382676720619202,0.4890963733196258,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8709034323692322,0.5788120031356812,0.5519419312477112,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7645436525344849,0.3857777714729309,0.2742483913898468,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7610749006271362,0.3803319931030273,0.3662460148334503,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.6397116184234619,0.2224674075841903,1.0327856540679932,284.980224609375,284.95001220703125,300.07568359375,293.07440185546875,298.04791259765625,297.18798828125,284.9903869628906,1.0,0.6584863066673279,0.397984504699707,0.397984504699707,1.0,1.0,-3.2594194412231445,0.9689302444458008,2.290489196777344,0.2354100048542022,0.8939417004585266,0.8939417004585266,0.0,254.0160980224609,240.0,55926.47265625,0.0,3385.901611328125,1.0,279.4027404785156,283.16180419921875,296.0338439941406,299.5780029296875,293.1499938964844,293.1499938964844,279.45001220703125,36415.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099017381668092,1.0,0.0,0.0,3.528736591339112,3.528759479522705,8.308674637191871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.552734375,0.0,1405.4024658203125,1895.4371337890625,0.0,3495.69189453125,0.8809499740600586,1.0,0.0,3.0,1.0,0.0
18102480,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8540284633636475,0.5375886559486389,0.4881297051906585,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8749898076057434,0.5802546143531799,0.552956759929657,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7677070498466492,0.3862576186656952,0.274340271949768,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7641090154647827,0.3806419372558594,0.3662373721599579,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6419374346733093,0.2224694788455963,1.0315282344818115,285.0169677734375,284.95001220703125,300.0838928222656,293.0733337402344,298.05255126953125,297.1921081542969,285.0152587890625,1.0,0.6559531092643738,0.3977169096469879,0.3977169096469879,1.0,1.0,-3.25805926322937,0.967732310295105,2.290326833724976,0.2342060804367065,0.9393767714500428,0.9393767714500428,0.0,249.5463409423828,228.0,56032.0703125,0.0,3357.990966796875,1.0,279.4895324707031,283.19635009765625,296.03375244140625,299.6287841796875,293.1499938964844,293.1499938964844,279.1499938964844,32706.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905369222164154,1.0,0.0,0.0,3.6154935359954834,3.615516662597656,8.722249162929074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.609375,0.0,1470.7098388671875,1895.4371337890625,0.0,3453.579833984375,0.8971174955368042,1.0,0.0,3.0,1.0,0.0
18102540,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8573095202445984,0.5364354252815247,0.4871761798858642,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8796308636665344,0.581379234790802,0.554003119468689,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7713797688484192,0.3865225911140442,0.2744799852371216,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7676350474357605,0.3807656168937683,0.3662759661674499,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6445877552032471,0.2223876416683197,1.0305248498916626,284.9122619628906,284.95001220703125,300.09210205078125,293.0722961425781,298.0553894042969,297.1936950683594,284.9000244140625,1.0,0.6532256603240967,0.3974493145942688,0.3974493145942688,1.0,1.0,-3.2571821212768555,0.9666867256164552,2.2904953956604004,0.2333067506551742,0.8799863457679749,0.8799863457679749,0.0,244.6329040527344,228.0,56921.234375,0.0,3328.708984375,1.0,279.3066101074219,283.0718994140625,296.1088256835937,299.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,35084.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128538370132446,1.0,0.0,0.0,3.643257379531861,3.6432812213897705,8.856721933625522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8751.998046875,0.0,1518.8438720703125,1895.4371337890625,0.0,3523.0693359375,0.9013601541519164,1.0,0.0,3.0,1.0,0.0
18102600,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.860180139541626,0.5346482396125793,0.4856248497962951,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8839671611785889,0.5820081830024719,0.5545924305915833,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7747585773468018,0.3863906860351562,0.2743636667728424,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7709007859230042,0.3805398344993591,0.366014689207077,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6470356583595276,0.2220820486545562,1.0287141799926758,284.8680114746094,284.95001220703125,300.1003112792969,293.0712280273437,298.0549621582031,297.1908569335937,284.8706970214844,1.0,0.650190532207489,0.3971817195415497,0.3971817195415497,1.0,1.0,-3.2534005641937256,0.9646311402320862,2.288769483566284,0.2320859879255294,0.824592649936676,0.824592649936676,0.0,239.845932006836,216.0,56360.52734375,0.0,3293.67431640625,1.0,279.22515869140625,283.03564453125,296.1059265136719,299.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,41162.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168635606765748,1.0,0.0,0.0,3.5275321006774902,3.5275559425354004,8.303003937726317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.732421875,0.0,1438.46923828125,1895.4371337890625,0.0,3560.185546875,0.8775570392608643,1.0,0.0,3.0,1.0,0.0
18102660,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8634392619132996,0.5335038304328918,0.4840955138206482,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8886978626251221,0.5830637812614441,0.555152177810669,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7784720659255981,0.3866022527217865,0.2742250561714172,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7744892835617065,0.3805862963199615,0.3657099306583404,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6497315764427185,0.2219295799732208,1.026679754257202,284.9824523925781,284.95001220703125,300.1084899902344,293.07012939453125,298.0571594238281,297.1914367675781,284.9919738769531,1.0,0.6469597816467285,0.3969705402851105,0.3969705402851105,1.0,1.0,-3.2492496967315674,0.962611734867096,2.286638021469116,0.2307017296552658,0.8904044032096863,0.8904044032096863,0.0,234.7423858642578,216.0,55695.47265625,0.0,3256.15625,1.0,279.4018249511719,283.1651611328125,296.0281066894531,299.5572509765625,293.1499938964844,293.1499938964844,279.45001220703125,36350.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087817072868348,1.0,0.0,0.0,3.511110305786133,3.5111331939697266,8.225878218581784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8149.1025390625,0.0,1386.591064453125,1895.4371337890625,0.0,3485.2939453125,0.8771052956581116,1.0,0.0,3.0,1.0,0.0
18102720,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8679603934288025,0.5329239368438721,0.48317950963974,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8946318626403809,0.5845545530319214,0.5561662316322327,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7832909226417542,0.387206107378006,0.2743684351444244,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7791237831115723,0.3809565901756286,0.3657105267047882,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6533011198043823,0.2220037579536438,1.0255136489868164,285.02032470703125,284.95001220703125,300.11669921875,293.06903076171875,298.0621643066406,297.1959533691406,285.0187072753906,1.0,0.6437543630599976,0.3967593610286712,0.3967593610286712,1.0,1.0,-3.2481331825256348,0.9616237282752992,2.2865095138549805,0.2301989644765854,0.937044322490692,0.937044322490692,0.0,228.9822998046875,204.0,55811.95703125,0.0,3221.766845703125,1.0,279.4895324707031,283.2015991210937,296.028076171875,299.6065979003906,293.1499938964844,293.1499938964844,279.1499938964844,32578.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904128074645996,1.0,0.0,0.0,3.596321582794189,3.596344470977783,8.629990020381229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8833.8525390625,0.0,1449.040283203125,1895.4371337890625,0.0,3442.032958984375,0.8932027816772461,1.0,0.0,3.0,1.0,0.0
18102780,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8728358149528503,0.5318580865859985,0.4822753667831421,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.900935173034668,0.5857113003730774,0.5572144985198975,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7884723544120789,0.3875791728496551,0.2745620310306549,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.784111738204956,0.3811299800872803,0.3657643795013428,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.6572160720825195,0.221985638141632,1.024638056755066,284.9130554199219,284.95001220703125,300.1249084472656,293.0679016113281,298.0653076171875,297.19781494140625,284.90087890625,1.0,0.6405370235443115,0.3965482115745544,0.3965482115745544,1.0,1.0,-3.247555017471313,0.9608281254768372,2.286726951599121,0.2296730428934097,0.8764054775238037,0.8764054775238037,0.0,223.135009765625,204.0,56684.01953125,0.0,3188.087646484375,1.0,279.3076477050781,283.0746765136719,296.1039733886719,299.9140930175781,293.1499938964844,293.1499938964844,279.1499938964844,35060.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116056561470032,1.0,0.0,0.0,3.626451015472412,3.626474618911743,8.77519767072954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8724.7294921875,0.0,1500.1397705078125,1895.4371337890625,0.0,3511.498779296875,0.8975370526313782,1.0,0.0,3.0,1.0,0.0
18102840,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8771064281463623,0.5301578640937805,0.4807744324207306,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9068090915679932,0.5863631963729858,0.55780029296875,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7931711673736572,0.3875517249107361,0.2744980156421661,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7886579632759094,0.3809480369091034,0.3655186891555786,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6607994437217712,0.2217384576797485,1.022968053817749,284.8695373535156,284.95001220703125,300.13311767578125,293.0667419433594,298.06512451171875,297.1950988769531,284.8722839355469,1.0,0.6371409296989441,0.3963370323181152,0.3963370323181152,1.0,1.0,-3.2440810203552246,0.959023892879486,2.2850570678710938,0.2288730293512344,0.8219060897827148,0.8219060897827148,0.0,217.6788482666016,192.0,56122.46484375,0.0,3150.27685546875,1.0,279.2257080078125,283.0389404296875,296.1015625,299.8521423339844,293.1499938964844,293.1499938964844,279.45001220703125,41164.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915661096572876,1.0,0.0,0.0,3.5100910663604736,3.5101146697998047,8.221102234529098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7992.81103515625,0.0,1420.1722412109375,1895.4371337890625,0.0,3549.063720703125,0.8736966848373413,1.0,0.0,3.0,1.0,0.0
18102900,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8817489743232727,0.5290897488594055,0.4792998135089874,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9133993983268738,0.5874395370483398,0.5583608746528625,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7981690168380737,0.3878645896911621,0.2744167745113373,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.793493926525116,0.3810335397720337,0.3652330636978149,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6646313667297363,0.2216388434171676,1.021087408065796,284.9823608398437,284.95001220703125,300.1413269042969,293.0655517578125,298.0673522949219,297.19580078125,284.992431640625,1.0,0.633643388748169,0.396125853061676,0.396125853061676,1.0,1.0,-3.240274667739868,0.957105040550232,2.283169746398926,0.2280332595109939,0.88703852891922,0.88703852891922,0.0,212.09132385253903,192.0,55466.01171875,0.0,3111.1103515625,1.0,279.40362548828125,283.1669311523437,296.0237121582031,299.53936767578125,293.1499938964844,293.1499938964844,279.45001220703125,36331.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076115489006042,1.0,0.0,0.0,3.495528221130371,3.4955508708953857,8.153028261403961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8125.71484375,0.0,1370.382568359375,1895.4371337890625,0.0,3474.424560546875,0.8734956979751587,1.0,0.0,3.0,1.0,0.0
18102960,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8877282738685608,0.528546154499054,0.478415697813034,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9216400980949402,0.5889231562614441,0.5593645572662354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8042956590652466,0.3885361552238464,0.2746071517467499,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7994120717048645,0.3814199864864349,0.3652439415454864,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6694216132164001,0.2217481285333633,1.020047664642334,285.0154724121094,284.95001220703125,300.1495361328125,293.0643310546875,298.07232666015625,297.2001953125,285.0132141113281,1.0,0.6302353739738464,0.3959294855594635,0.3959294855594635,1.0,1.0,-3.239405393600464,0.9562393426895142,2.28316593170166,0.227644070982933,0.9293342232704164,0.9293342232704164,0.0,205.9961395263672,180.0,55570.6015625,0.0,3075.543212890625,1.0,279.49029541015625,283.197509765625,296.0236511230469,299.5915832519531,293.1499938964844,293.1499938964844,279.1499938964844,32824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030556678771972,1.0,0.0,0.0,3.58616590499878,3.586188793182373,8.581318979850039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.7958984375,0.0,1439.9603271484375,1895.4371337890625,0.0,3432.05078125,0.8898471593856812,1.0,0.0,3.0,1.0,0.0
18103020,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8941090703010559,0.5275571942329407,0.4775506556034088,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9304893612861632,0.5900941491127014,0.5604045391082764,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8106793761253357,0.3889922201633453,0.2748439610004425,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8056947588920593,0.3816235959529876,0.3653079569339752,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.6746093034744263,0.2217713147401809,1.0192886590957642,284.9149475097656,284.95001220703125,300.15777587890625,293.0631103515625,298.0755310058594,297.2021179199219,284.90264892578125,1.0,0.6268619298934937,0.395733118057251,0.395733118057251,1.0,1.0,-3.2390685081481934,0.9555582404136658,2.283510208129883,0.227360337972641,0.8728621602058411,0.8728621602058411,0.0,199.90269470214844,180.0,56472.890625,0.0,3041.1357421875,1.0,279.3086853027344,283.07794189453125,296.09930419921875,299.8959655761719,293.1499938964844,293.1499938964844,279.1499938964844,35098.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105457663536072,1.0,0.0,0.0,3.611109733581543,3.611133098602295,8.701109663888928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.046875,0.0,1483.656982421875,1895.4371337890625,0.0,3501.66796875,0.8941732048988342,1.0,0.0,3.0,1.0,0.0
18103080,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.899812638759613,0.5259429216384888,0.4761197865009308,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9386526942253112,0.5907614231109619,0.56099933385849,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8163061141967773,0.3890535831451416,0.2748356759548187,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8113245368003845,0.3814750909805298,0.3650864958763122,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6794100403785706,0.2215673625469207,1.0177764892578125,284.86993408203125,284.95001220703125,300.1659851074219,293.0617980957031,298.075439453125,297.199462890625,284.8726501464844,1.0,0.6233504414558411,0.3955367803573608,0.3955367803573608,1.0,1.0,-3.2359752655029297,0.9539295434951782,2.282045841217041,0.2266370803117752,0.8178198337554932,0.8178198337554932,0.0,194.253662109375,168.0,55892.890625,0.0,3003.32177734375,1.0,279.2261962890625,283.04058837890625,296.0970153808594,299.8353271484375,293.1499938964844,293.1499938964844,279.45001220703125,41323.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146528840065002,1.0,0.0,0.0,3.494059801101685,3.494083404541016,8.146179197865422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7969.59033203125,0.0,1404.6258544921875,1895.4371337890625,0.0,3539.73291015625,0.8699361085891724,1.0,0.0,3.0,1.0,0.0
18103140,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9059869647026062,0.5249518752098083,0.4747113287448883,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.94711172580719,0.5918542146682739,0.5615680813789368,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8221201300621033,0.3894555270671844,0.2748116850852966,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8170576691627502,0.3815922141075134,0.3648253679275512,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6844956278800964,0.2215078175067901,1.01605486869812,284.9842834472656,284.95001220703125,300.1742248535156,293.0604858398437,298.0777893066406,297.2002258300781,284.9941711425781,1.0,0.6197637319564819,0.3953404128551483,0.3953404128551483,1.0,1.0,-3.2325477600097656,0.9522035717964172,2.280344009399414,0.2255868464708328,0.8847001791000366,0.8847001791000366,0.0,188.5287322998047,168.0,55279.27734375,0.0,2964.462646484375,1.0,279.4031066894531,283.16961669921875,296.018798828125,299.5224304199219,293.1499938964844,293.1499938964844,279.45001220703125,36244.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066067934036256,1.0,0.0,0.0,3.4809162616729736,3.4809389114379883,8.085008289526741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.2470703125,0.0,1354.813232421875,1895.4371337890625,0.0,3465.087158203125,0.8702564835548401,1.0,0.0,3.0,1.0,0.0
18103200,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9142680168151855,0.5244966149330139,0.4738980531692505,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.956898272037506,0.5933679342269897,0.5625907778739929,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8291234374046326,0.3902247846126556,0.275064468383789,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8238640427589417,0.3820179402828216,0.3648659884929657,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6907433867454529,0.221659779548645,1.0151814222335815,285.0203552246094,284.95001220703125,300.1824645996094,293.0591125488281,298.0829772949219,297.2048645019531,285.017578125,1.0,0.6162891983985901,0.3951440453529358,0.3951440453529358,1.0,1.0,-3.232095956802368,0.9515164494514464,2.2805795669555664,0.2247624844312667,0.930835485458374,0.930835485458374,0.0,182.3223571777344,156.0,55411.02734375,0.0,2929.283935546875,1.0,279.48980712890625,283.20269775390625,296.0184020996094,299.57342529296875,293.1499938964844,293.1499938964844,279.1499938964844,32448.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901980459690094,1.0,0.0,0.0,3.572033166885376,3.57205581665039,8.513815714650264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8787.6455078125,0.0,1422.13671875,1895.4371337890625,0.0,3422.038330078125,0.8870658278465271,1.0,0.0,3.0,1.0,0.0
18103260,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9234765768051147,0.5235546231269836,0.4730899035930633,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9667152762413024,0.5945326089859009,0.5636395215988159,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8365978598594666,0.3907501399517059,0.2753576338291168,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8310584425926208,0.3822387456893921,0.3649545311927795,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6974464654922485,0.221712052822113,1.0145739316940308,284.9149780273437,284.95001220703125,300.1907043457031,293.05767822265625,298.08612060546875,297.2066345214844,284.9027709960937,1.0,0.6128635406494141,0.3949432969093323,0.3949432969093323,1.0,1.0,-3.232116937637329,0.950978934764862,2.2811381816864014,0.2240224480628967,0.8714725375175476,0.8714725375175476,0.0,176.15748596191406,156.0,56299.43359375,0.0,2895.324951171875,1.0,279.309326171875,283.0790100097656,296.0946044921875,299.8798828125,293.1499938964844,293.1499938964844,279.1499938964844,34997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095773696899414,1.0,0.0,0.0,3.5996203422546387,3.59964370727539,8.645830007480981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8680.7265625,0.0,1470.43798828125,1895.4371337890625,0.0,3492.680908203125,0.8915008902549744,1.0,0.0,3.0,1.0,0.0
18103320,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9319646954536438,0.5219955444335938,0.4717032313346863,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9753124117851256,0.5951918959617615,0.5642255544662476,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8436316847801208,0.3908799290657043,0.2753958106040954,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8377942442893982,0.3821068406105041,0.364747405052185,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7036625146865845,0.2215359508991241,1.0131826400756836,284.8700866699219,284.95001220703125,300.1989440917969,293.05621337890625,298.0859375,297.203857421875,284.8727722167969,1.0,0.60930335521698,0.3947425186634063,0.3947425186634063,1.0,1.0,-3.2292842864990234,0.9494524002075196,2.279831886291504,0.2229548692703247,0.8165656328201294,0.8165656328201294,0.0,170.47254943847656,144.0,55727.64453125,0.0,2858.072265625,1.0,279.2265319824219,283.0415344238281,296.0923156738281,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,41246.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91378653049469,1.0,0.0,0.0,3.483222246170044,3.483245611190796,8.095723842416191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7953.37060546875,0.0,1392.876220703125,1895.4371337890625,0.0,3531.710205078125,0.867520272731781,1.0,0.0,3.0,1.0,0.0
18103380,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9410828351974488,0.5210567712783813,0.4703420400619507,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.983833372592926,0.5962809920310974,0.564787745475769,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8512914180755615,0.3913516700267792,0.2754192054271698,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8450970649719238,0.3822409808635711,0.3645011484622955,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7102372646331787,0.2215030789375305,1.011578917503357,284.9840087890625,284.95001220703125,300.20721435546875,293.0546875,298.0882263183594,297.2045288085937,284.9936218261719,1.0,0.6056728959083557,0.3945417702198028,0.3945417702198028,1.0,1.0,-3.226121664047241,0.9478190541267396,2.2783026695251465,0.2217409610748291,0.8831378817558289,0.8831378817558289,0.0,164.72174072265625,144.0,55132.59765625,0.0,2819.849853515625,1.0,279.4013671875,283.16973876953125,296.01385498046875,299.50799560546875,293.1499938964844,293.1499938964844,279.45001220703125,36190.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058199524879456,1.0,0.0,0.0,3.470635414123535,3.4706578254699707,8.037320640141843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.91162109375,0.0,1343.9744873046875,1895.4371337890625,0.0,3457.771728515625,0.8680063486099243,1.0,0.0,3.0,1.0,0.0
18103440,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9522334337234496,0.5206542611122131,0.4695737957954407,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9932023286819458,0.5977960824966431,0.5658082962036133,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8608692288398743,0.3921917378902435,0.275719940662384,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8542081117630005,0.3826855421066284,0.3645572662353515,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7178674936294556,0.2216812074184417,1.0108166933059692,285.0216064453125,284.95001220703125,300.2154846191406,293.0531311035156,298.0933837890625,297.2091369628906,285.01953125,1.0,0.6021600961685181,0.3943410217761993,0.3943410217761993,1.0,1.0,-3.225931406021118,0.947211503982544,2.278719902038574,0.2209172695875167,0.9302734732627868,0.9302734732627868,0.0,158.4906463623047,147.0,55279.99609375,0.0,2785.16259765625,1.0,279.4895324707031,283.2053527832031,296.012939453125,299.5572204589844,293.1499938964844,293.1499938964844,279.1499938964844,32329.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012169241905212,1.0,0.0,0.0,3.559816598892212,3.5598392486572266,8.455680244878749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8767.7431640625,0.0,1408.3424072265625,1895.4371337890625,0.0,3414.925048828125,0.8848719596862793,1.0,0.0,3.0,1.0,0.0
18103500,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.958778202533722,0.5197665095329285,0.4689091145992279,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.99869304895401,0.5989598035812378,0.5668414235115051,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8671924471855164,0.3927839696407318,0.2761351764202118,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8601287603378296,0.3829242289066314,0.364763468503952,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7225282192230225,0.2217581123113632,1.0107983350753784,284.9147644042969,284.95001220703125,300.2237854003906,293.0514831542969,298.0965576171875,297.2108459472656,284.90264892578125,1.0,0.600550651550293,0.3941402435302734,0.3941402435302734,1.0,1.0,-3.2271056175231934,0.9470660090446472,2.2800395488739014,0.2204013764858245,0.8700441718101501,0.8700441718101501,0.0,154.89215087890625,147.0,56160.74609375,0.0,2767.757080078125,1.0,279.30987548828125,283.0792541503906,296.0889892578125,299.86505126953125,293.1499938964844,293.1499938964844,279.1499938964844,34952.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908865451812744,1.0,0.0,0.0,3.590975522994995,3.590998649597168,8.604351933172438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8664.0859375,0.0,1460.7730712890625,1895.4371337890625,0.0,3486.07177734375,0.8894968628883362,1.0,0.0,3.0,1.0,0.0
18103560,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.960387885570526,0.5182638764381409,0.4677344262599945,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.5997321009635925,0.565517246723175,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8695330023765564,0.3929728865623474,0.276342511177063,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8621861338615417,0.3828022480010986,0.3647392690181732,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7240599393844604,0.2215939909219741,1.0102938413619995,284.8752136230469,284.95001220703125,300.2320556640625,293.0497741699219,298.0965270996094,297.2083435058594,284.8794250488281,1.0,0.5993509888648987,0.3939419686794281,0.3939419686794281,1.0,1.0,-3.223700761795044,0.9453394412994384,2.278361320495605,0.2194324284791946,0.8198818564414978,0.8198818564414978,0.0,153.48838806152344,150.0,55678.34375,0.0,2753.07666015625,1.0,279.22625732421875,283.0487365722656,296.0865783691406,299.8023986816406,293.1499938964844,293.1499938964844,279.45001220703125,40731.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130997061729432,1.0,0.0,0.0,3.471592903137207,3.471616268157959,8.041756132115552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7944.9228515625,0.0,1377.2659912109375,1895.4371337890625,0.0,3525.34765625,0.8663053512573242,1.0,0.0,3.0,1.0,0.0
18103620,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9605631828308104,0.5173165202140808,0.4665879309177398,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6010698676109314,0.5641654133796692,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8706160187721252,0.3934659957885742,0.2765439748764038,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8629983067512512,0.3829127252101898,0.3646897077560425,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.724585771560669,0.2215472906827926,1.0096474885940552,284.9803466796875,284.95001220703125,300.2403869628906,293.0480041503906,298.0993957519531,297.2098999023437,284.9902648925781,1.0,0.5985642671585083,0.3937436640262604,0.3937436640262604,1.0,1.0,-3.2201173305511475,0.9435470700263976,2.2765703201293945,0.218526154756546,0.8803550004959106,0.8803550004959106,0.0,152.83297729492188,150.0,54990.84375,0.0,2742.14990234375,1.0,279.400390625,283.1668395996094,296.0081787109375,299.49468994140625,293.1499938964844,293.1499938964844,279.45001220703125,36292.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052351117134094,1.0,0.0,0.0,3.462646722793579,3.462669134140014,8.0003633229353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8069.6201171875,0.0,1336.620361328125,1895.4371337890625,0.0,3452.332275390625,0.8661279678344727,1.0,0.0,3.0,1.0,0.0
