time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9609317183494568,0.516878604888916,0.4660148024559021,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.6029549837112427,0.5628613829612732,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8718034625053406,0.3943043053150177,0.2770198285579681,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8638643026351929,0.3833120763301849,0.3649414777755737,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7251570820808411,0.2216899544000625,1.0098592042922974,285.01593017578125,284.95001220703125,300.24871826171875,293.0461730957031,298.10546875,297.2158203125,285.0140380859375,1.0,0.5982210040092468,0.3935453593730926,0.3935453593730926,1.0,1.0,-3.2189836502075195,0.9426007866859436,2.2763829231262207,0.2179147452116012,0.9248987436294556,0.9248987436294556,0.0,152.3931884765625,153.0,55123.578125,0.0,2737.43212890625,1.0,279.4893798828125,283.2004089355469,296.0067443847656,299.5436706542969,293.1499938964844,293.1499938964844,279.1499938964844,32500.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006841778755188,1.0,0.0,0.0,3.553129911422729,3.553152322769165,8.423943427260383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.5615234375,0.0,1402.5540771484375,1895.4371337890625,0.0,3409.9609375,0.8830545544624329,1.0,0.0,3.0,1.0,0.0
18103740,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.960796058177948,0.5159734487533569,0.4654527306556701,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6045894026756287,0.5624111890792847,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8725833296775818,0.3948964178562164,0.2775339484214782,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8643293380737305,0.3835064470767975,0.3652408719062805,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7254392504692078,0.2217282503843307,1.0103199481964111,284.913330078125,284.95001220703125,300.2570495605469,293.0442810058594,298.1098937988281,297.2193908691406,284.9012145996094,1.0,0.5982370376586914,0.3933470845222473,0.3933470845222473,1.0,1.0,-3.219298839569092,0.9421502351760864,2.277148485183716,0.2175448685884475,0.8665485382080078,0.8665485382080078,0.0,152.2791290283203,153.0,55985.8046875,0.0,2737.450927734375,1.0,279.3104553222656,283.0787353515625,296.08172607421875,299.8476257324219,293.1499938964844,293.1499938964844,279.1499938964844,35058.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082866907119752,1.0,0.0,0.0,3.5808327198028564,3.5808560848236084,8.55581504310976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8643.123046875,0.0,1450.66162109375,1895.4371337890625,0.0,3480.696533203125,0.8873007893562317,1.0,0.0,3.0,1.0,0.0
18103800,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9592730402946472,0.5144703984260559,0.464328795671463,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.6056360006332397,0.5636090636253357,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.872231125831604,0.3950991928577423,0.2777920365333557,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8637211918830872,0.3833531737327575,0.365243911743164,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7248853445053101,0.2215409278869629,1.0099780559539795,284.8714294433594,284.95001220703125,300.2654113769531,293.04229736328125,298.1107482910156,297.2179260253906,284.8744812011719,1.0,0.598469078540802,0.3931487798690796,0.3931487798690796,1.0,1.0,-3.219291925430298,0.941586136817932,2.277705907821656,0.2171729654073715,0.8135280609130859,0.8135280609130859,0.0,152.6498565673828,156.0,55430.12890625,0.0,2739.4765625,1.0,279.2271728515625,283.0435485839844,296.0789489746094,299.7880859375,293.1499938964844,293.1499938964844,279.45001220703125,41306.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125527143478394,1.0,0.0,0.0,3.462815523147583,3.462838649749756,8.001142077773693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7922.30126953125,0.0,1372.3857421875,1895.4371337890625,0.0,3520.27880859375,0.8630631566047668,1.0,0.0,3.0,1.0,0.0
18103860,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9574042558670044,0.5135807394981384,0.4632463157176971,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9990000128746032,0.6069042682647705,0.5654127597808838,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8715632557868958,0.3956491649150848,0.2780478000640869,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8627886176109314,0.3834666311740875,0.365221232175827,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7240536212921143,0.2214920371770858,1.009468674659729,284.98687744140625,284.95001220703125,300.2737731933594,293.04022216796875,298.11346435546875,297.2189025878906,284.9964904785156,1.0,0.5988931655883789,0.3929778635501861,0.3929778635501861,1.0,1.0,-3.2198235988616943,0.9412818551063538,2.2785415649414062,0.2168852835893631,0.8820086121559143,0.8820086121559143,0.0,153.2241973876953,156.0,54923.30859375,0.0,2743.7216796875,1.0,279.4007263183594,283.1713562011719,296.00030517578125,299.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,36006.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046919345855712,1.0,0.0,0.0,3.455413341522217,3.455435514450073,7.966972930262273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8063.15966796875,0.0,1327.308349609375,1895.4371337890625,0.0,3447.279541015625,0.8645668029785156,1.0,0.0,3.0,1.0,0.0
18103920,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9562086462974548,0.5132007598876953,0.4627557694911957,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.608487069606781,0.5668008327484131,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8714154958724976,0.3965513110160827,0.2785899639129638,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8623155355453491,0.3838763535022735,0.3655119836330414,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7235831618309021,0.2216359972953796,1.0098330974578855,285.0260925292969,284.95001220703125,300.2821655273437,293.0380859375,298.1185913085937,297.22314453125,285.02410888671875,1.0,0.5995581150054932,0.3928069472312927,0.3928069472312927,1.0,1.0,-3.2223386764526367,0.9416664838790894,2.280672073364258,0.2168278247117996,0.931383728981018,0.931383728981018,0.0,153.75717163085938,159.0,55120.65625,0.0,2751.790771484375,1.0,279.4894714355469,283.2079467773437,295.99932861328125,299.5307006835937,293.1499938964844,293.1499938964844,279.1499938964844,32071.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900256872177124,1.0,0.0,0.0,3.547172784805298,3.5471951961517334,8.395720669795992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.09765625,0.0,1393.180419921875,1895.4371337890625,0.0,3405.97900390625,0.8821559548377991,1.0,0.0,3.0,1.0,0.0
18103980,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.954770028591156,0.5123289823532104,0.4622640907764435,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6096795797348022,0.5685815215110779,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8710999488830566,0.3971903920173645,0.2791644632816314,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8616806864738464,0.3840694427490234,0.3658449053764343,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7230063080787659,0.2216668128967285,1.0104142427444458,284.9175109863281,284.95001220703125,300.2905578613281,293.0358581542969,298.1214904785156,297.2242431640625,284.9054260253906,1.0,0.6004074811935425,0.3926360309123993,0.3926360309123993,1.0,1.0,-3.2256791591644287,0.9423323273658752,2.283346652984619,0.2169049978256225,0.8711433410644531,0.8711433410644531,0.0,154.4476318359375,159.0,56033.84765625,0.0,2762.424072265625,1.0,279.3104553222656,283.0794982910156,296.0756530761719,299.8420715332031,293.1499938964844,293.1499938964844,279.1499938964844,34726.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081785678863524,1.0,0.0,0.0,3.5833969116210938,3.5834200382232666,8.568072189518716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8647.685546875,0.0,1450.9666748046875,1895.4371337890625,0.0,3479.6923828125,0.8876527547836304,1.0,0.0,3.0,1.0,0.0
18104040,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9521016478538512,0.5108494758605957,0.461183488368988,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6102174520492554,0.5716496109962463,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8698423504829407,0.3974307477474212,0.2794664800167084,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8601656556129456,0.3839066922664642,0.3658632934093475,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7217270135879517,0.2214642167091369,1.0101228952407837,284.8764953613281,284.95001220703125,300.2989807128906,293.0335388183594,298.1205749511719,297.2199401855469,284.8796081542969,1.0,0.601324200630188,0.3924651145935058,0.3924651145935058,1.0,1.0,-3.2281064987182617,0.942682683467865,2.285423755645752,0.2168733030557632,0.8201452493667603,0.8201452493667603,0.0,155.49462890625,162.0,55581.765625,0.0,2773.16650390625,1.0,279.22711181640625,283.04461669921875,296.0731201171875,299.78564453125,293.1499938964844,293.1499938964844,279.45001220703125,40686.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127728939056396,1.0,0.0,0.0,3.472285747528076,3.472309112548828,8.04496664841281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7937.26513671875,0.0,1377.6552734375,1895.4371337890625,0.0,3522.319091796875,0.8654248714447021,1.0,0.0,3.0,1.0,0.0
18104100,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9492329955101012,0.5099581480026245,0.4601311981678009,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9990000128746032,0.6109538674354553,0.5749532580375671,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8684208989143372,0.3980073928833008,0.2797599136829376,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8584771156311035,0.383999228477478,0.3658468723297119,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7202714085578918,0.2213903367519378,1.0096195936203003,284.9870910644531,284.95001220703125,300.30743408203125,293.0311279296875,298.1214599609375,297.2181701660156,284.99676513671875,1.0,0.6023059487342834,0.3922941982746124,0.3922941982746124,1.0,1.0,-3.230539321899414,0.943038821220398,2.2875006198883057,0.2167657017707824,0.8856710195541382,0.8856710195541382,0.0,156.64434814453125,162.0,55056.80078125,0.0,2784.506103515625,1.0,279.4002685546875,283.1673583984375,295.9947204589844,299.48150634765625,293.1499938964844,293.1499938964844,279.45001220703125,35909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905295431613922,1.0,0.0,0.0,3.466909170150757,3.4669313430786133,8.020070936254342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8074.4111328125,0.0,1338.2113037109375,1895.4371337890625,0.0,3452.893310546875,0.8669465184211731,1.0,0.0,3.0,1.0,0.0
18104160,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9471002221107484,0.5095562934875488,0.4596440196037292,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6120173335075378,0.5774111151695251,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8675603270530701,0.3989234864711761,0.2803286015987396,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8572894334793091,0.3843766450881958,0.3661296665668487,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7192062139511108,0.2214993983507156,1.0099341869354248,285.0223083496094,284.95001220703125,300.31591796875,293.02862548828125,298.1246643066406,297.2198181152344,285.0202331542969,1.0,0.6034104228019714,0.3920484483242035,0.3920484483242035,1.0,1.0,-3.2343084812164307,0.9436600804328918,2.290648460388184,0.2165915668010711,0.9311228394508362,0.9311228394508362,0.0,157.69435119628906,165.0,55224.640625,0.0,2798.06884765625,1.0,279.49005126953125,283.1994323730469,295.9931640625,299.53564453125,293.1499938964844,293.1499938964844,279.1499938964844,32359.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012387990951538,1.0,0.0,0.0,3.562429904937744,3.562452554702759,8.468099963465647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8758.2802734375,0.0,1411.3243408203125,1895.4371337890625,0.0,3415.129150390625,0.8846946954727173,1.0,0.0,3.0,1.0,0.0
18104220,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.944719672203064,0.508712112903595,0.4591726660728454,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.6127720475196838,0.5795766115188599,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.866539716720581,0.3996011316776275,0.280934989452362,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8559499979019165,0.3845588862895965,0.3664607405662536,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.71802818775177,0.2215065062046051,1.0104711055755615,284.91925048828125,284.95001220703125,300.32440185546875,293.0260314941406,298.1260070800781,297.21893310546875,284.906982421875,1.0,0.6045818328857422,0.3918026983737945,0.3918026983737945,1.0,1.0,-3.238121747970581,0.9442784190177916,2.2938432693481445,0.2164539247751236,0.8746516108512878,0.8746516108512878,0.0,158.88275146484375,165.0,56192.37890625,0.0,2812.51220703125,1.0,279.30975341796875,283.0762023925781,296.0679016113281,299.844482421875,293.1499938964844,293.1499938964844,279.1499938964844,34694.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093107581138612,1.0,0.0,0.0,3.59630823135376,3.5963313579559326,8.629926355752104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8664.021484375,0.0,1464.62255859375,1895.4371337890625,0.0,3490.2060546875,0.8905986547470093,1.0,0.0,3.0,1.0,0.0
18104280,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9404151439666748,0.5072492361068726,0.4581484794616699,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.997466802597046,0.6130301356315613,0.5807007551193237,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8640772700309753,0.399870216846466,0.281287282705307,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8532542586326599,0.3843768537044525,0.3665014207363128,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7157121896743774,0.2212744355201721,1.010229468345642,284.8751525878906,284.95001220703125,300.3329162597656,293.0233459472656,298.1239318847656,297.2134094238281,284.87799072265625,1.0,0.6056089401245117,0.3915569186210632,0.3915569186210632,1.0,1.0,-3.238420248031616,0.9436839818954468,2.294736385345459,0.215960144996643,0.8216928839683533,0.8216928839683533,0.0,160.69284057617188,168.0,55720.546875,0.0,2823.141845703125,1.0,279.2266845703125,283.03875732421875,296.064208984375,299.7865905761719,293.1499938964844,293.1499938964844,279.45001220703125,40692.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139931201934814,1.0,0.0,0.0,3.486032724380493,3.486055850982666,8.10879271284648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7947.92138671875,0.0,1391.815673828125,1895.4371337890625,0.0,3533.62353515625,0.8684059381484985,1.0,0.0,3.0,1.0,0.0
18104340,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.936007559299469,0.5063534379005432,0.4571299850940704,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9952412247657776,0.6138038635253906,0.5812204480171204,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8615570664405823,0.4004677534103393,0.2816205024719238,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8504924774169922,0.3844410181045532,0.3664933145046234,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.713253378868103,0.2211669534444809,1.0097311735153198,284.9848022460937,284.95001220703125,300.3414306640625,293.0205383300781,298.1247863769531,297.2120666503906,284.9944152832031,1.0,0.6065306663513184,0.3913111686706543,0.3913111686706543,1.0,1.0,-3.237621307373047,0.9427236318588256,2.2948977947235107,0.2151529639959335,0.8858826160430908,0.8858826160430908,0.0,162.51844787597656,168.0,55121.171875,0.0,2831.570068359375,1.0,279.40069580078125,283.1620483398437,295.9843444824219,299.4775390625,293.1499938964844,293.1499938964844,279.45001220703125,36061.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906485676765442,1.0,0.0,0.0,3.4762444496154785,3.476266860961914,8.063320819928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.23974609375,0.0,1348.7542724609375,1895.4371337890625,0.0,3463.961181640625,0.8691014051437378,1.0,0.0,3.0,1.0,0.0
18104400,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9332923889160156,0.5059782266616821,0.4566696882247925,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.994072675704956,0.6150805354118347,0.5822775959968567,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8603200912475586,0.4014295637607574,0.2822244167327881,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8489264845848083,0.3848121464252472,0.3667754530906677,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7117723226547241,0.2212619185447693,1.010007619857788,285.0214538574219,284.95001220703125,300.3500061035156,293.0176086425781,298.1290283203125,297.2153015136719,285.0196838378906,1.0,0.6075618863105774,0.3910654187202453,0.3910654187202453,1.0,1.0,-3.239730834960937,0.9427626132965088,2.2969682216644287,0.2146684825420379,0.9326106905937196,0.9326106905937196,0.0,163.83404541015625,171.0,55285.15234375,0.0,2843.23291015625,1.0,279.4894104003906,283.1963195800781,295.98150634765625,299.52716064453125,293.1499938964844,293.1499938964844,279.1499938964844,32316.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022555947303772,1.0,0.0,0.0,3.567908525466919,3.5679309368133545,8.494165513184271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8760.703125,0.0,1416.79833984375,1895.4371337890625,0.0,3424.6005859375,0.8864110112190247,1.0,0.0,3.0,1.0,0.0
18104460,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9359354972839355,0.5075060725212097,0.4572732150554657,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9965134263038636,0.6184532046318054,0.5845338702201843,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8635175228118896,0.4045806229114532,0.2837054133415222,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8516706228256226,0.3874541521072387,0.3682565689086914,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.714627742767334,0.2238228619098663,1.0161678791046145,284.92626953125,284.95001220703125,300.358642578125,293.0144958496094,298.14892578125,297.23956298828125,284.9156494140625,1.0,0.6092728972434998,0.3908346593379974,0.3908346593379974,1.0,1.0,-3.254096746444702,0.9470659494400024,2.30703067779541,0.2152706831693649,0.8816834688186646,0.8816834688186646,0.0,163.28622436523438,171.0,56398.16015625,0.0,2870.218994140625,1.0,279.3092346191406,283.0784912109375,296.0557556152344,299.8379211425781,293.1499938964844,293.1499938964844,279.1499938964844,34546.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102456569671632,1.0,0.0,0.0,3.605033159255981,3.6050562858581534,8.671850650898705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8680.96875,0.0,1472.9713134765625,1895.4371337890625,0.0,3498.88330078125,0.8926404118537903,1.0,0.0,3.0,1.0,0.0
18104520,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9387547969818116,0.5077234506607056,0.4578554928302765,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9989826083183287,0.6207082867622375,0.5867111682891846,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8671285510063171,0.4067081809043884,0.2854116559028625,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8548939824104309,0.3891562819480896,0.370140016078949,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7182310223579407,0.225675567984581,1.0253939628601074,284.8990478515625,284.95001220703125,300.367431640625,293.01104736328125,298.1609191894531,297.2525329589844,284.9025573730469,1.0,0.6115221977233887,0.3906038701534271,0.3906038701534271,1.0,1.0,-3.2728426456451416,0.9528243541717528,2.3200182914733887,0.2170068770647049,0.8454252481460571,0.8454252481460571,0.0,162.8755340576172,174.0,56427.3671875,0.0,2907.378173828125,1.0,279.2261657714844,283.0492858886719,296.0546875,299.7974853515625,293.1499938964844,293.1499938964844,279.45001220703125,38943.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91534161567688,1.0,0.0,0.0,3.52229380607605,3.5223171710968018,8.278362884084345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8017.9560546875,0.0,1416.9315185546875,1895.4371337890625,0.0,3546.107421875,0.8770394921302795,1.0,0.0,3.0,1.0,0.0
18104580,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.938707172870636,0.5079432129859924,0.4580076932907104,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.6229208707809448,0.5881850123405457,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8683993220329285,0.4086447954177856,0.2867974042892456,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8558530807495117,0.3905958533287048,0.371587336063385,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.719776451587677,0.2271926552057266,1.032841682434082,285.002197265625,284.95001220703125,300.3763427734375,293.00732421875,298.1710510253906,297.2631225585937,285.0131530761719,1.0,0.613804817199707,0.3903731107711792,0.3903731107711792,1.0,1.0,-3.287160873413086,0.9570631980895996,2.3300976753234863,0.2181163430213928,0.9108293652534484,0.9108293652534484,0.0,163.58169555664062,174.0,56020.39453125,0.0,2941.744140625,1.0,279.4028015136719,283.161376953125,295.9809875488281,299.5179748535156,293.1499938964844,293.1499938964844,279.45001220703125,35122.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091842770576476,1.0,0.0,0.0,3.534487247467041,3.5345101356506348,8.335778716173081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.9169921875,0.0,1402.0556640625,1895.4371337890625,0.0,3489.03173828125,0.8812615871429443,1.0,0.0,3.0,1.0,0.0
18104640,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9382696747779846,0.5084242820739746,0.4583809375762939,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.6253293752670288,0.5898880958557129,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8692272305488586,0.4106555879116058,0.288198173046112,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8563292622566223,0.392035961151123,0.3729763031005859,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7207710146903992,0.2285894751548767,1.039482355117798,285.0502624511719,284.95001220703125,300.3853759765625,293.0032958984375,298.1816101074219,297.2742919921875,285.04937744140625,1.0,0.6161753535270691,0.3901423513889313,0.3901423513889313,1.0,1.0,-3.300987243652344,0.961128830909729,2.3398585319519043,0.2191098183393478,0.973035991191864,0.973035991191864,0.0,164.55783081054688,177.0,56423.94140625,0.0,2976.85107421875,1.0,279.4894104003906,283.2020263671875,295.9805908203125,299.5862731933594,293.1499938964844,293.1499938964844,279.1499938964844,31385.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065015912055968,1.0,0.0,0.0,3.635284662246704,3.635307788848877,8.818001333565917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8897.37109375,0.0,1482.47412109375,1895.4371337890625,0.0,3464.109375,0.9016196131706238,1.0,0.0,3.0,1.0,0.0
18104700,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9370254874229432,0.508263885974884,0.4585978388786316,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.627174973487854,0.5920894742012024,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8693776726722717,0.4122061133384704,0.2894797325134277,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8561400771141052,0.3930524885654449,0.3741884529590606,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7211219668388367,0.2296394407749176,1.0451840162277222,284.939208984375,284.95001220703125,300.39453125,292.9989624023437,298.188232421875,297.2799377441406,284.9266662597656,1.0,0.6185635328292847,0.3899115920066833,0.3899115920066833,1.0,1.0,-3.3137667179107666,0.9648264050483704,2.348940134048462,0.2200250029563903,0.9196091294288636,0.9196091294288636,0.0,165.85108947753906,177.0,57656.53515625,0.0,3011.7236328125,1.0,279.3042297363281,283.0647888183594,296.0545654296875,299.9151916503906,293.1499938964844,293.1499938964844,279.1499938964844,33405.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160065054893494,1.0,0.0,0.0,3.696597814559937,3.696621894836426,9.117960644289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8825.78125,0.0,1565.9697265625,1895.4371337890625,0.0,3552.259033203125,0.9125377535820008,1.0,0.0,3.0,1.0,0.0
18104760,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9337303638458252,0.5073413848876953,0.4581045508384704,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9986939430236816,0.6282133460044861,0.594542920589447,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8679324388504028,0.4131823480129242,0.2903687655925751,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8544418811798096,0.3935302793979645,0.3749167323112488,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7201507687568665,0.2302560657262802,1.0491111278533936,284.8899230957031,284.95001220703125,300.4038391113281,292.994384765625,298.1888427734375,297.2782897949219,284.8919982910156,1.0,0.6207746267318726,0.3893928527832031,0.3893928527832031,1.0,1.0,-3.3227956295013428,0.9664633274078368,2.356332302093506,0.2197953313589096,0.8695257306098938,0.8695257306098938,0.0,167.77613830566406,180.0,57652.2421875,0.0,3042.25830078125,1.0,279.22247314453125,283.01873779296875,296.0490417480469,299.8696594238281,293.1499938964844,293.1499938964844,279.45001220703125,38019.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220131039619446,1.0,0.0,0.0,3.626710176467896,3.6267342567443848,8.776452204983798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.3291015625,0.0,1522.4241943359375,1895.4371337890625,0.0,3607.724853515625,0.9000205397605896,1.0,0.0,3.0,1.0,0.0
18104820,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9295223355293274,0.5068159699440002,0.457488864660263,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.99671733379364,0.6294564604759216,0.5957576632499695,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8657284379005432,0.4143401980400085,0.2911413013935089,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8519961833953857,0.3940997421741485,0.3754568099975586,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7184478640556335,0.2308315932750702,1.0520532131195068,284.987548828125,284.95001220703125,300.4132385253906,292.9895324707031,298.1902770996094,297.27801513671875,284.9984741210937,1.0,0.6227481961250305,0.3888741433620453,0.3888741433620453,1.0,1.0,-3.3286404609680176,0.9669626355171204,2.361677885055542,0.2190212458372116,0.9259459376335144,0.9259459376335144,0.0,170.01710510253906,180.0,56925.59765625,0.0,3067.758056640625,1.0,279.4059753417969,283.1318359375,295.9685974121094,299.5708312988281,293.1499938964844,293.1499938964844,279.45001220703125,35527.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161189198493958,1.0,0.0,0.0,3.623234987258911,3.623258590698242,8.759640763855714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.427734375,0.0,1500.08544921875,1895.4371337890625,0.0,3553.299560546875,0.9010646939277648,1.0,0.0,3.0,1.0,0.0
18104880,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9268290400505066,0.5068672895431519,0.4573882520198822,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9955620169639589,0.6311983466148376,0.5972568392753601,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8646363019943237,0.4158757627010345,0.2921427488327026,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8505628108978271,0.3949657380580902,0.3762138783931732,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7174912691116333,0.2315469086170196,1.0552713871002195,285.0328369140625,284.95001220703125,300.4227294921875,292.9844055175781,298.1947631835937,297.28192138671875,285.0317687988281,1.0,0.6247156262397766,0.388355404138565,0.388355404138565,1.0,1.0,-3.336301803588867,0.9680773019790648,2.3682243824005127,0.2183734029531479,0.9810358881950378,0.9810358881950378,0.0,171.76950073242188,183.0,57149.26171875,0.0,3094.572265625,1.0,279.4895935058594,283.171630859375,295.96246337890625,299.6256103515625,293.1499938964844,293.1499938964844,279.1499938964844,32211.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132729172706604,1.0,0.0,0.0,3.711878776550293,3.711902618408203,9.193499295179208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8986.3193359375,0.0,1574.281982421875,1895.4371337890625,0.0,3526.95263671875,0.9186002612113952,1.0,0.0,3.0,1.0,0.0
18104940,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9243316054344176,0.5064577460289001,0.457327127456665,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9945217370986938,0.6325844526290894,0.5988168120384216,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8637012243270874,0.4171348214149475,0.2931775450706482,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8492770791053772,0.3956010341644287,0.377003014087677,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7166215777397156,0.2321017384529113,1.0584614276885986,284.9249267578125,284.95001220703125,300.4323425292969,292.97906494140625,298.1971130371094,297.2828369140625,284.91259765625,1.0,0.6266555190086365,0.3878366947174072,0.3878366947174072,1.0,1.0,-3.3441390991210938,0.9692375659942628,2.374901533126831,0.2178481221199035,0.9247745871543884,0.9247745871543884,0.0,173.47067260742188,183.0,58289.91015625,0.0,3121.588623046875,1.0,279.3002624511719,283.03924560546875,296.0306701660156,299.9384765625,293.1499938964844,293.1499938964844,279.1499938964844,34120.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221377968788148,1.0,0.0,0.0,3.757543563842773,3.757568120956421,9.42109352308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8887.94140625,0.0,1641.659912109375,1895.4371337890625,0.0,3608.8740234375,0.9267429113388062,1.0,0.0,3.0,1.0,0.0
18105000,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9203200340270996,0.5053691267967224,0.4566653072834015,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9924888014793396,0.6333712339401245,0.5998541712760925,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8616282343864441,0.4179185628890991,0.2939114570617676,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8469422459602356,0.3958109021186828,0.3774443864822387,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7148109078407288,0.2323485016822815,1.0605387687683103,284.8755798339844,284.95001220703125,300.44207763671875,292.9734802246094,298.1954650878906,297.2782897949219,284.87799072265625,1.0,0.6283748149871826,0.387317955493927,0.387317955493927,1.0,1.0,-3.348510980606079,0.9692136645317078,2.3792972564697266,0.2169663906097412,0.8693765997886658,0.8693765997886658,0.0,175.6462860107422,186.0,58127.6640625,0.0,3143.72119140625,1.0,279.2213439941406,282.9954833984375,296.0211486816406,299.8786926269531,293.1499938964844,293.1499938964844,279.45001220703125,38966.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273157715797424,1.0,0.0,0.0,3.675975561141968,3.6760003566741934,9.016511057780008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.1396484375,0.0,1584.6102294921875,1895.4371337890625,0.0,3656.512939453125,0.9110603332519532,1.0,0.0,3.0,1.0,0.0
18105060,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9164329171180724,0.5047872066497803,0.455950528383255,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.99045068025589,0.634535014629364,0.6008011698722839,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8596050143241882,0.4189980328083038,0.2945891618728637,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8446417450904846,0.3962273895740509,0.3777854442596435,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.712934136390686,0.2326741367578506,1.06208598613739,284.9828796386719,284.95001220703125,300.4518737792969,292.9676513671875,298.1964111328125,297.2767944335937,284.99365234375,1.0,0.6299411058425903,0.386961281299591,0.386961281299591,1.0,1.0,-3.351872444152832,0.9692906141281128,2.3825817108154297,0.2162673026323318,0.9294626712799072,0.9294626712799072,0.0,177.74085998535156,186.0,57322.96484375,0.0,3163.197509765625,1.0,279.4073181152344,283.1190795898437,295.9391784667969,299.56793212890625,293.1499938964844,293.1499938964844,279.45001220703125,36026.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206197261810304,1.0,0.0,0.0,3.662731885910034,3.662755966186523,8.951658969635901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8302.4912109375,0.0,1547.5810546875,1895.4371337890625,0.0,3594.87646484375,0.9103143215179444,1.0,0.0,3.0,1.0,0.0
18105120,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9142637848854064,0.5048124194145203,0.4558110237121582,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9895172119140624,0.6362194418907166,0.6022326946258545,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.858855128288269,0.4205065071582794,0.2955518662929535,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8435071110725403,0.3969992995262146,0.3784227669239044,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.712028980255127,0.2332159131765365,1.064334511756897,285.0279541015625,284.95001220703125,300.4617614746094,292.9616394042969,298.200927734375,297.28009033203125,285.02691650390625,1.0,0.6315768361091614,0.3866046369075775,0.3866046369075775,1.0,1.0,-3.3580479621887207,0.9703488349914552,2.3876991271972656,0.2158757597208023,0.9827526211738586,0.9827526211738586,0.0,179.2498321533203,189.0,57475.61328125,0.0,3185.660888671875,1.0,279.4896850585937,283.1591796875,295.93359375,299.62042236328125,293.1499938964844,293.1499938964844,279.1499938964844,32703.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172373414039612,1.0,0.0,0.0,3.745861768722534,3.7458860874176025,9.362606760987546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9022.0986328125,0.0,1617.1435546875,1895.4371337890625,0.0,3563.641357421875,0.9262670278549194,1.0,0.0,3.0,1.0,0.0
18105180,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9123139381408693,0.5043957233428955,0.4557266235351562,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9887211322784424,0.637553870677948,0.6037330627441406,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8582810163497925,0.4217620491981506,0.2965700626373291,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8425434827804565,0.3975728452205658,0.3791308999061584,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7112751603126526,0.2336456030607223,1.0668203830718994,284.9229431152344,284.95001220703125,300.4717712402344,292.95538330078125,298.2034912109375,297.2806396484375,284.910888671875,1.0,0.6332428455352783,0.3862479627132416,0.3862479627132416,1.0,1.0,-3.36482048034668,0.9715976119041444,2.39322280883789,0.2156651616096496,0.9274596571922302,0.9274596571922302,0.0,180.71339416503903,189.0,58604.29296875,0.0,3209.274169921875,1.0,279.2985534667969,283.0299377441406,296.0017395019531,299.93017578125,293.1499938964844,293.1499938964844,279.1499938964844,34459.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925624430179596,1.0,0.0,0.0,3.784891843795776,3.784916877746582,9.558731335346238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8915.0478515625,0.0,1676.5286865234375,1895.4371337890625,0.0,3640.970703125,0.933154046535492,1.0,0.0,3.0,1.0,0.0
18105240,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9089961051940918,0.50331050157547,0.4550574123859405,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.986905038356781,0.6382895708084106,0.6047153472900391,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8566279411315918,0.4225553870201111,0.2973007559776306,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8405941128730774,0.397739052772522,0.3795160353183746,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7096034288406372,0.2337991744279861,1.0683770179748535,284.874755859375,284.95001220703125,300.4818115234375,292.948974609375,298.2021179199219,297.2757873535156,284.87701416015625,1.0,0.6347382664680481,0.3858912885189056,0.3858912885189056,1.0,1.0,-3.36841893196106,0.9717680215835572,2.396650791168213,0.2151428610086441,0.8724516034126282,0.8724516034126282,0.0,182.6741638183593,192.0,58415.29296875,0.0,3228.657470703125,1.0,279.2205810546875,282.9871826171875,295.9923095703125,299.86822509765625,293.1499938964844,293.1499938964844,279.45001220703125,39189.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930412530899048,1.0,0.0,0.0,3.7021074295043945,3.7021327018737793,9.145160788648354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8187.40380859375,0.0,1616.125244140625,1895.4371337890625,0.0,3684.921875,0.9168591499328612,1.0,0.0,3.0,1.0,0.0
18105300,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9057944416999816,0.5027344226837158,0.4543398022651672,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.985060214996338,0.6394087672233582,0.6056100726127625,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8549860715866089,0.4236586391925812,0.2979847490787506,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8386417627334595,0.3981248736381531,0.3798152804374695,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7078502178192139,0.234055295586586,1.0695289373397827,284.9841003417969,284.95001220703125,300.4919738769531,292.9423522949219,298.2030639648437,297.2742004394531,284.99481201171875,1.0,0.6361222863197327,0.3855346441268921,0.3855346441268921,1.0,1.0,-3.3711955547332764,0.9716668128967284,2.399528741836548,0.2143897116184234,0.9338966012001038,0.9338966012001038,0.0,184.5833282470703,192.0,57585.359375,0.0,3245.932373046875,1.0,279.4080505371094,283.11334228515625,295.9107971191406,299.5555114746094,293.1499938964844,293.1499938964844,279.45001220703125,36149.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234706163406372,1.0,0.0,0.0,3.686145544052124,3.686169862747192,9.066470738616772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8324.9111328125,0.0,1574.8873291015625,1895.4371337890625,0.0,3621.15234375,0.9156631231307985,1.0,0.0,3.0,1.0,0.0
18105360,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9040908813476562,0.5027498006820679,0.4541921019554138,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9842976927757264,0.6410406827926636,0.6069904565811157,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8545005321502686,0.4251881837844848,0.2989591360092163,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8377411365509033,0.3988654315471649,0.3804182410240173,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7070561647415161,0.234538584947586,1.0714677572250366,285.0272216796875,284.95001220703125,300.5021667480469,292.935546875,298.2076416015625,297.2774353027344,285.0262145996094,1.0,0.6376093626022339,0.3851940631866455,0.3851940631866455,1.0,1.0,-3.3769001960754395,0.9725955724716188,2.4043045043945312,0.2139706909656524,0.9853882789611816,0.9853882789611816,0.0,185.94178771972656,195.0,57716.4765625,0.0,3266.71826171875,1.0,279.49029541015625,283.1517028808594,295.9054870605469,299.60870361328125,293.1499938964844,293.1499938964844,279.1499938964844,32979.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199894070625304,1.0,0.0,0.0,3.769049882888794,3.769074678421021,9.478881111135706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.1103515625,0.0,1646.35693359375,1895.4371337890625,0.0,3589.060791015625,0.9311294555664062,1.0,0.0,3.0,1.0,0.0
18105420,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.902565598487854,0.5023459196090698,0.4541070163249969,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9836523532867432,0.6423366665840149,0.6084457635879517,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8541568517684937,0.4264764189720154,0.2999936640262604,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8369792699813843,0.3994199931621551,0.3810992538928985,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7064094543457031,0.2349246442317962,1.0737062692642212,284.9243469238281,284.95001220703125,300.512451171875,292.9285888671875,298.2103271484375,297.27801513671875,284.9123229980469,1.0,0.6391533613204956,0.3848535120487213,0.3848535120487213,1.0,1.0,-3.3833069801330566,0.9737532734870912,2.4095537662506104,0.2137456983327865,0.9318456649780272,0.9318456649780272,0.0,187.27862548828125,195.0,58844.25390625,0.0,3289.03857421875,1.0,279.2974548339844,283.02447509765625,295.97332763671875,299.9170837402344,293.1499938964844,293.1499938964844,279.1499938964844,34566.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282461404800416,1.0,0.0,0.0,3.804675102233887,3.804700374603272,9.658917861088412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8935.13671875,0.0,1700.9808349609375,1895.4371337890625,0.0,3665.0546875,0.937723994255066,1.0,0.0,3.0,1.0,0.0
18105480,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8997848033905029,0.5012723803520203,0.4534460604190826,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9819527864456176,0.6430279612541199,0.6093856692314148,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8527635335922241,0.4273000657558441,0.3007433414459228,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8352606892585754,0.3995662331581116,0.3814626932144165,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7048545479774475,0.2350398898124694,1.0750632286071775,284.8761291503906,284.95001220703125,300.5227966308594,292.9214782714844,298.208984375,297.27313232421875,284.87847900390625,1.0,0.6405490636825562,0.3845129609107971,0.3845129609107971,1.0,1.0,-3.3866209983825684,0.973864197731018,2.41275691986084,0.2132261544466018,0.8773031830787659,0.8773031830787659,0.0,189.1366271972656,198.0,58665.6015625,0.0,3307.3564453125,1.0,279.2200012207031,282.9818420410156,295.9635009765625,299.8537902832031,293.1499938964844,293.1499938964844,279.45001220703125,39125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932912528514862,1.0,0.0,0.0,3.7224175930023193,3.722442865371704,9.245778755939682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8204.2919921875,0.0,1639.0914306640625,1895.4371337890625,0.0,3707.808349609375,0.921622395515442,1.0,0.0,3.0,1.0,0.0
