time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8969869613647461,0.5006985068321228,0.452732115983963,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.98019278049469,0.6440998315811157,0.6102344393730164,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8513432145118713,0.4284349381923675,0.3014466762542724,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8335004448890686,0.3999301493167877,0.3817395567893982,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.703220546245575,0.2352607697248459,1.0760380029678345,284.9849548339844,284.95001220703125,300.533203125,292.9142150878906,298.2100524902344,297.27154541015625,284.9956359863281,1.0,0.6418492197990417,0.3841724097728729,0.3841724097728729,1.0,1.0,-3.3891303539276123,0.9737104177474976,2.4154200553894043,0.2124790102243423,0.9386351704597472,0.9386351704597472,0.0,190.9680328369141,198.0,57807.04296875,0.0,3323.716552734375,1.0,279.4087219238281,283.1076965332031,295.88189697265625,299.54034423828125,293.1499938964844,293.1499938964844,279.45001220703125,36182.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259214997291564,1.0,0.0,0.0,3.706719160079956,3.706743717193604,9.16795841021667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8342.640625,0.0,1598.5787353515625,1895.4371337890625,0.0,3643.70166015625,0.9202500581741332,1.0,0.0,3.0,1.0,0.0
18105600,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8955103158950806,0.5007350444793701,0.4525949358940124,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9795246124267578,0.6457058191299438,0.611580491065979,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8510205745697021,0.4300135672092438,0.3024486601352691,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8327336311340332,0.4006623923778534,0.3823270201683044,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7025195956230164,0.2357202321290969,1.0778353214263916,285.0300598144531,284.95001220703125,300.54364013671875,292.9068298339844,298.21484375,297.2750549316406,285.0289611816406,1.0,0.643267810344696,0.3838318586349487,0.3838318586349487,1.0,1.0,-3.394650459289551,0.9745672941207886,2.4200830459594727,0.2120245993137359,0.9927323460578918,0.9927323460578918,0.0,192.2547149658203,201.0,57928.98828125,0.0,3343.885986328125,1.0,279.4897155761719,283.1478576660156,295.87646484375,299.59259033203125,293.1499938964844,293.1499938964844,279.1499938964844,32932.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223892092704772,1.0,0.0,0.0,3.7867043018341056,3.786729097366333,9.567887673256337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.8642578125,0.0,1666.83642578125,1895.4371337890625,0.0,3611.19091796875,0.9353550672531128,1.0,0.0,3.0,1.0,0.0
18105660,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.894138753414154,0.5003313422203064,0.4525154232978821,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9789461493492126,0.6469545364379883,0.6129984855651855,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8508044481277466,0.431332916021347,0.3035089373588562,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8320732712745667,0.4011963009834289,0.3829921185970306,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7019414901733398,0.2360773831605911,1.0799473524093628,284.9251708984375,284.95001220703125,300.5541381835937,292.8992919921875,298.217529296875,297.275634765625,284.9131774902344,1.0,0.6447542309761047,0.3834785223007202,0.3834785223007202,1.0,1.0,-3.400879144668579,0.9756159782409668,2.4252631664276123,0.2117323875427246,0.9383886456489564,0.9383886456489564,0.0,193.5418243408203,201.0,59062.140625,0.0,3365.748779296875,1.0,279.2963256835937,283.01861572265625,295.9437561035156,299.9010009765625,293.1499938964844,293.1499938964844,279.1499938964844,34531.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306172728538512,1.0,0.0,0.0,3.8235175609588623,3.823542833328247,9.754824077390367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8952.41015625,0.0,1723.41064453125,1895.4371337890625,0.0,3686.7978515625,0.9419851303100586,1.0,0.0,3.0,1.0,0.0
18105720,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8915119767189026,0.4992534816265106,0.4518523514270782,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9772706627845764,0.6475880146026611,0.6138882040977478,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8495505452156067,0.4321802854537964,0.3042766451835632,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8304664492607117,0.401315301656723,0.3833323121070862,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7004581689834595,0.2361605167388916,1.0811643600463867,284.8750305175781,284.95001220703125,300.564697265625,292.89166259765625,298.2160949707031,297.2706298828125,284.87652587890625,1.0,0.6460960507392883,0.3831252157688141,0.3831252157688141,1.0,1.0,-3.4039559364318848,0.9755995869636536,2.428356170654297,0.2111402004957199,0.8826503157615662,0.8826503157615662,0.0,195.37266540527344,204.0,58880.7890625,0.0,3383.51806640625,1.0,279.2194519042969,282.9732360839844,295.9334716796875,299.8381042480469,293.1499938964844,293.1499938964844,279.45001220703125,39013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352611303329468,1.0,0.0,0.0,3.7462637424468994,3.7462892532348633,9.364616175844276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8220.9736328125,0.0,1666.068359375,1895.4371337890625,0.0,3729.268798828125,0.9265771508216858,1.0,0.0,3.0,1.0,0.0
18105780,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8888440132141113,0.4986680746078491,0.451128751039505,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9755120873451232,0.6485995650291443,0.6146790385246277,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8482474088668823,0.4333399832248688,0.3049952089786529,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8287935853004456,0.4016486406326294,0.3835802972316742,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6988767981529236,0.2363477051258087,1.081986904144287,284.9844665527344,284.95001220703125,300.5752868652344,292.8839111328125,298.217041015625,297.2689208984375,284.9950866699219,1.0,0.6473440527915955,0.3827718794345855,0.3827718794345855,1.0,1.0,-3.406184434890747,0.9753050208091736,2.4308793544769287,0.2103152126073837,0.9438332319259644,0.9438332319259644,0.0,197.1896209716797,204.0,58014.16015625,0.0,3399.273681640625,1.0,279.40936279296875,283.1009216308594,295.8515625,299.5228271484375,293.1499938964844,293.1499938964844,279.45001220703125,36199.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282825589179992,1.0,0.0,0.0,3.7276806831359854,3.727705478668213,9.271941507904558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8358.72265625,0.0,1622.8465576171875,1895.4371337890625,0.0,3665.388916015625,0.9249391555786132,1.0,0.0,3.0,1.0,0.0
18105840,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8874549269676208,0.4987019598484039,0.4509869217872619,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9748616814613342,0.6501576900482178,0.6159763932228088,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8480028510093689,0.4349538385868072,0.3060192167758941,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8280772566795349,0.4023573398590088,0.3841433227062225,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6982030868530273,0.236778512597084,1.0836468935012815,285.0291442871094,284.95001220703125,300.5858764648437,292.8760681152344,298.2218933105469,297.27252197265625,285.0282287597656,1.0,0.6487154960632324,0.3824185729026794,0.3824185729026794,1.0,1.0,-3.411472082138061,0.9760336875915528,2.435438394546509,0.2097826451063156,0.9973382353782654,0.9973382353782654,0.0,198.45733642578125,207.0,58119.9140625,0.0,3418.998046875,1.0,279.4897155761719,283.14093017578125,295.8457946777344,299.5746459960937,293.1499938964844,293.1499938964844,279.1499938964844,33056.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247689843177797,1.0,0.0,0.0,3.805908679962158,3.805933713912964,9.665182005846873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9082.4677734375,0.0,1690.6734619140625,1895.4371337890625,0.0,3633.10302734375,0.939647912979126,1.0,0.0,3.0,1.0,0.0
18105900,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8861724138259888,0.4983044862747192,0.4509083330631256,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9743061065673828,0.6513623595237732,0.6173510551452637,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8478636741638184,0.4363099038600921,0.307104080915451,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8274666666984558,0.4028711915016174,0.3847874999046325,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.697653591632843,0.237109899520874,1.08563494682312,284.9249572753906,284.95001220703125,300.5965270996094,292.8681640625,298.224609375,297.273193359375,284.9130554199219,1.0,0.6501593589782715,0.3820652365684509,0.3820652365684509,1.0,1.0,-3.4175052642822266,0.9770007133483888,2.440504550933838,0.2094518095254898,0.9434420466423036,0.9434420466423036,0.0,199.725830078125,207.0,59256.95703125,0.0,3440.520751953125,1.0,279.2952880859375,283.0121459960937,295.912353515625,299.8819580078125,293.1499938964844,293.1499938964844,279.1499938964844,34577.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329575300216676,1.0,0.0,0.0,3.841607570648194,3.841633319854736,9.847348110270104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.591796875,0.0,1745.7694091796875,1895.4371337890625,0.0,3708.22021484375,0.946127951145172,1.0,0.0,3.0,1.0,0.0
18105960,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8837042450904846,0.4972476363182068,0.4502600729465484,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9726638197898864,0.6519595384597778,0.6182045340538025,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8467428088188171,0.4372006952762604,0.307899922132492,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8259574174880981,0.4029766023159027,0.3851122856140136,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6962427496910095,0.2371722012758255,1.0867464542388916,284.876220703125,284.95001220703125,300.6072082519531,292.8601379394531,298.2232360839844,297.2682189941406,284.8778686523437,1.0,0.6514634490013123,0.381709337234497,0.381709337234497,1.0,1.0,-3.4204447269439697,0.9769214987754822,2.4435231685638428,0.2088266462087631,0.8893052935600281,0.8893052935600281,0.0,201.5333709716797,210.0,59117.25390625,0.0,3457.9765625,1.0,279.2182312011719,282.9682006835937,295.9017944335937,299.8173828125,293.1499938964844,293.1499938964844,279.45001220703125,38775.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375312924385072,1.0,0.0,0.0,3.765064477920532,3.765090227127075,9.458845511289836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8235.220703125,0.0,1686.4127197265625,1895.4371337890625,0.0,3749.973388671875,0.9312174916267396,1.0,0.0,3.0,1.0,0.0
18106020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8811671137809753,0.4966532289981842,0.4495390951633453,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9709124565124512,0.6529139280319214,0.6189491748809814,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8455493450164795,0.43839031457901,0.3086424767971039,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8243579268455505,0.403283029794693,0.3853401839733124,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.694716215133667,0.2373314648866653,1.0874583721160889,284.9831237792969,284.95001220703125,300.6178894042969,292.8520812988281,298.22412109375,297.2664794921875,284.9938659667969,1.0,0.6526755690574646,0.3813534080982208,0.3813534080982208,1.0,1.0,-3.422492504119873,0.9765499234199524,2.445942640304565,0.207968533039093,0.9484387636184692,0.9484387636184692,0.0,203.34228515625,210.0,58197.58984375,0.0,3473.3779296875,1.0,279.4099426269531,283.0936584472656,295.81964111328125,299.502197265625,293.1499938964844,293.1499938964844,279.45001220703125,36230.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305442571640016,1.0,0.0,0.0,3.747218370437622,3.747243404388428,9.369389317726018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8371.267578125,0.0,1645.815673828125,1895.4371337890625,0.0,3686.12890625,0.9292634129524232,1.0,0.0,3.0,1.0,0.0
18106080,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8798426389694214,0.4966849684715271,0.4493909478187561,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.970260739326477,0.6544252634048462,0.6201971769332886,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.845360517501831,0.4400425851345062,0.3096899390220642,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8236682415008545,0.403969943523407,0.3858798146247864,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.6940556168556213,0.2377373874187469,1.088998794555664,285.0285949707031,284.95001220703125,300.6285705566406,292.8439636230469,298.22900390625,297.2701721191406,285.02764892578125,1.0,0.6540110111236572,0.3809975087642669,0.3809975087642669,1.0,1.0,-3.427569627761841,0.9771881103515624,2.4503815174102783,0.2073913663625717,1.0,1.0,0.0,204.60641479492188,213.0,58291.97265625,0.0,3492.77685546875,1.0,279.4897766113281,283.1343078613281,295.8135986328125,299.5536499023437,293.1499938964844,293.1499938964844,279.1499938964844,33162.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927026093006134,1.0,0.0,0.0,3.823933124542236,3.823958396911621,9.756945473782253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9096.9091796875,0.0,1713.18115234375,1895.4371337890625,0.0,3653.852294921875,0.9436022639274596,1.0,0.0,3.0,1.0,0.0
18106140,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8786373734474182,0.4962968230247497,0.4493155181407928,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9697194695472716,0.6555891633033752,0.621531069278717,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8452855348587036,0.4414397478103637,0.3108024001121521,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8230929374694824,0.404466837644577,0.3865057826042175,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.6935282349586487,0.2380473166704177,1.0908828973770142,284.926025390625,284.95001220703125,300.6392822265625,292.8358154296875,298.2318115234375,297.2709350585937,284.9140930175781,1.0,0.6554219722747803,0.3806415796279907,0.3806415796279907,1.0,1.0,-3.433443784713745,0.9780811071395874,2.455362796783448,0.2070217132568359,0.9484283924102784,0.9484283924102784,0.0,205.86512756347656,213.0,59425.359375,0.0,3514.078857421875,1.0,279.29443359375,283.00701904296875,295.879638671875,299.859619140625,293.1499938964844,293.1499938964844,279.1499938964844,34623.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351650476455688,1.0,0.0,0.0,3.857026338577272,3.8570520877838135,9.926552593242377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8977.9267578125,0.0,1765.0418701171875,1895.4371337890625,0.0,3728.3916015625,0.9496876001358032,1.0,0.0,3.0,1.0,0.0
18106200,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8762819170951843,0.4952344894409179,0.4486674964427948,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9680750370025636,0.6561272740364075,0.6223363280296326,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8442531228065491,0.4423569142818451,0.3116204738616943,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8216348886489868,0.4045449793338775,0.386809378862381,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6921590566635132,0.2380824536085128,1.0918861627578735,284.8751220703125,284.95001220703125,300.6499938964844,292.82763671875,298.23028564453125,297.2658386230469,284.87701416015625,1.0,0.656693696975708,0.3802856802940368,0.3802856802940368,1.0,1.0,-3.43619704246521,0.977929711341858,2.4582672119140625,0.2063695639371872,0.8925803899765015,0.8925803899765015,0.0,207.67271423339844,216.0,59291.8046875,0.0,3531.227294921875,1.0,279.2185363769531,282.9613952636719,295.8685302734375,299.794677734375,293.1499938964844,293.1499938964844,279.45001220703125,38774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939696729183197,1.0,0.0,0.0,3.7822399139404297,3.782265901565552,9.545341299599386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.453125,0.0,1706.84130859375,1895.4371337890625,0.0,3769.686767578125,0.9351133108139038,1.0,0.0,3.0,1.0,0.0
18106260,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.873867392539978,0.4946466982364654,0.4479498863220215,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9663279056549072,0.6570367813110352,0.6230341792106628,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8431550860404968,0.4435870349407196,0.3123872280120849,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8200883269309998,0.4048322141170501,0.3870163559913635,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6906800270080566,0.2382195144891739,1.0924893617630005,284.9831848144531,284.95001220703125,300.66070556640625,292.8194274902344,298.23126220703125,297.26416015625,284.9938659667969,1.0,0.657873272895813,0.3799423277378082,0.3799423277378082,1.0,1.0,-3.438065767288208,0.9775252938270568,2.460540533065796,0.2055176049470901,0.9524239897727966,0.9524239897727966,0.0,209.4771423339844,216.0,58356.8203125,0.0,3546.283935546875,1.0,279.4105834960937,283.0878601074219,295.78662109375,299.4789123535156,293.1499938964844,293.1499938964844,279.45001220703125,36258.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326913356781006,1.0,0.0,0.0,3.7641966342926025,3.7642219066619873,9.454485621063212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8381.6806640625,0.0,1665.961669921875,1895.4371337890625,0.0,3705.78515625,0.9330517649650574,1.0,0.0,3.0,1.0,0.0
18106320,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8726216554641724,0.4946829676628113,0.4478062689304352,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9656897187232972,0.6585070490837097,0.6242421865463257,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.843030571937561,0.4452835321426391,0.3134643137454986,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8194303512573242,0.4055022001266479,0.3875389993190765,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6900439262390137,0.2386053055524826,1.0939348936080933,285.0289611816406,284.95001220703125,300.6714172363281,292.8111877441406,298.2362365722656,297.2679748535156,285.02813720703125,1.0,0.6591790914535522,0.3795989751815796,0.3795989751815796,1.0,1.0,-3.443001270294189,0.9781419038772584,2.4648594856262207,0.2049503624439239,1.0,1.0,0.0,210.73228454589844,219.0,58434.85546875,0.0,3565.472412109375,1.0,279.4898376464844,283.1289978027344,295.7806091308594,299.5300598144531,293.1499938964844,293.1499938964844,279.1499938964844,33308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291632771492004,1.0,0.0,0.0,3.838538646697998,3.838564157485962,9.831620673139696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9106.9052734375,0.0,1732.0400390625,1895.4371337890625,0.0,3673.468994140625,0.94685560464859,1.0,0.0,3.0,1.0,0.0
18106380,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.87149578332901,0.4943099319934845,0.447738915681839,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9651678204536438,0.6596360206604004,0.6255401372909546,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8430195450782776,0.446727305650711,0.3146079182624817,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8188884854316711,0.4059871435165405,0.3881510198116302,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.689542829990387,0.2388987243175506,1.0957353115081787,284.9283752441406,284.95001220703125,300.68212890625,292.802978515625,298.2391357421875,297.2688903808594,284.9163818359375,1.0,0.6605631113052368,0.3792556226253509,0.3792556226253509,1.0,1.0,-3.4487619400024414,0.9790220260620116,2.4697399139404297,0.2045928835868835,0.9528743624687196,0.9528743624687196,0.0,211.98052978515625,219.0,59568.92578125,0.0,3586.64306640625,1.0,279.29376220703125,283.0033874511719,295.84625244140625,299.8347473144531,293.1499938964844,293.1499938964844,279.1499938964844,34655.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372318983078004,1.0,0.0,0.0,3.869549512863159,3.869575500488281,9.991118758989614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8986.447265625,0.0,1780.759765625,1895.4371337890625,0.0,3747.2451171875,0.952635645866394,1.0,0.0,3.0,1.0,0.0
18106440,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8692713379859924,0.4932588338851928,0.4471041858196258,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9635452032089232,0.6601305603981018,0.6263095140457153,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.842086136341095,0.4476836919784546,0.3154558837413788,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8174853920936584,0.4060495495796203,0.388442188501358,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6882308721542358,0.2389158904552459,1.0966628789901731,284.8755798339844,284.95001220703125,300.6928100585937,292.7947692871094,298.2376403808594,297.2638244628906,284.8768615722656,1.0,0.6618101000785828,0.3789122700691223,0.3789122700691223,1.0,1.0,-3.451417922973633,0.9788669347763062,2.472551107406616,0.20396089553833,0.8963448405265808,0.8963448405265808,0.0,213.7792358398437,222.0,59436.859375,0.0,3603.631591796875,1.0,279.2181396484375,282.9552307128906,295.8352355957031,299.7707824707031,293.1499938964844,293.1499938964844,278.8500061035156,38717.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417162537574768,1.0,0.0,0.0,3.798914909362793,3.798940896987915,9.629692385715316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9321.1591796875,0.0,1726.403076171875,1895.4371337890625,0.0,3788.03857421875,0.9385290741920472,1.0,0.0,3.0,1.0,0.0
18106500,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8668742775917053,0.4923747181892395,0.4463413059711456,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.961702823638916,0.6607239842414856,0.6269164085388184,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8409903645515442,0.4487389326095581,0.3162215650081634,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8158984184265137,0.4061470925807953,0.3886032998561859,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6867253184318542,0.238928347826004,1.0971009731292725,284.82818603515625,284.95001220703125,300.7034606933594,292.7865905761719,298.2369689941406,297.2600402832031,284.8198547363281,1.0,0.6629490852355957,0.3785689175128937,0.3785689175128937,1.0,1.0,-3.452871561050415,0.9783177971839904,2.4745538234710693,0.203096255660057,0.8391580581665039,0.8391580581665039,0.0,215.6356811523437,222.0,60054.28515625,0.0,3618.08935546875,1.0,279.0048828125,282.8840637207031,295.8455505371094,299.9296264648437,293.1499938964844,293.1499938964844,278.8500061035156,40493.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484577178955078,1.0,0.0,0.0,3.72205662727356,3.722082138061523,9.243985346074624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9079.8408203125,0.0,1649.1048583984375,1895.4371337890625,0.0,3849.057373046875,0.9217413663864136,1.0,0.0,3.0,1.0,0.0
18106560,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8644618391990662,0.4914177358150482,0.4455329179763794,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9597963094711304,0.6612175703048706,0.6274435520172119,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.839867353439331,0.4497339129447937,0.3169540762901306,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8142563700675964,0.4061658382415771,0.3886972367763519,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6851590871810913,0.2388742268085479,1.0972580909729004,284.85321044921875,284.95001220703125,300.714111328125,292.7784423828125,298.2357788085937,297.2554931640625,284.8587951660156,1.0,0.6640044450759888,0.3782296478748321,0.3782296478748321,1.0,1.0,-3.4537177085876465,0.977576732635498,2.4761409759521484,0.2022008001804351,0.8141945004463196,0.8141945004463196,0.0,217.4916534423828,225.0,59227.24609375,0.0,3631.08447265625,1.0,278.92462158203125,282.9132995605469,295.80340576171875,299.7669982910156,293.1499938964844,293.1499938964844,279.1499938964844,44239.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496005177497864,1.0,0.0,0.0,3.537885427474976,3.537909746170044,8.351814244633715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8275.9912109375,0.0,1471.7315673828125,1895.4371337890625,0.0,3859.362548828125,0.8842196464538574,1.0,0.0,3.0,1.0,0.0
18106620,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8627066016197205,0.4911560118198395,0.4450322091579437,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9585364460945128,0.6623237133026123,0.6282329559326172,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8392941951751709,0.4512371122837066,0.3178527653217315,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8131139874458313,0.406578928232193,0.3889436423778534,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6840530037879944,0.2390593439340591,1.0977674722671509,284.9745483398437,284.95001220703125,300.7247314453125,292.77032470703125,298.23876953125,297.2566833496094,284.98406982421875,1.0,0.6650915741920471,0.377890408039093,0.377890408039093,1.0,1.0,-3.456047296524048,0.9773313999176024,2.4787158966064453,0.2013583928346634,0.8814100623130798,0.8814100623130798,0.0,218.9945831298828,225.0,58561.20703125,0.0,3645.60791015625,1.0,279.10321044921875,283.0443420410156,295.7151184082031,299.42694091796875,293.1499938964844,293.1499938964844,279.1499938964844,37623.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398580193519592,1.0,0.0,0.0,3.525282859802246,3.525305986404419,8.292419124700245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8416.1904296875,0.0,1410.52001953125,1895.4371337890625,0.0,3771.15380859375,0.881284236907959,1.0,0.0,3.0,1.0,0.0
18106680,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8619512915611267,0.4913173913955688,0.4450688660144806,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9583161473274232,0.6638451814651489,0.6295385956764221,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.839580237865448,0.4530896246433258,0.3190664649009704,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8127975463867188,0.4073021113872528,0.3895363509654999,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6837310194969177,0.2394659370183944,1.0993117094039917,285.0162353515625,284.95001220703125,300.7353210449219,292.7622985839844,298.24481201171875,297.2619934082031,285.0149841308594,1.0,0.666359543800354,0.3775511384010315,0.3775511384010315,1.0,1.0,-3.4616856575012207,0.9781759977340698,2.4835097789764404,0.2008774578571319,0.928961455821991,0.928961455821991,0.0,220.0174865722656,228.0,58722.171875,0.0,3665.358642578125,1.0,279.1903991699219,283.0840148925781,295.7117919921875,299.4717102050781,293.1499938964844,293.1499938964844,278.8500061035156,33286.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93441641330719,1.0,0.0,0.0,3.6065540313720703,3.606577157974243,8.679169241077034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9133.9482421875,0.0,1465.3033447265625,1895.4371337890625,0.0,3721.5546875,0.8956165909767151,1.0,0.0,3.0,1.0,0.0
18106740,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8610699772834778,0.4909854233264923,0.4450643956661224,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9579700827598572,0.6649481058120728,0.6308383941650391,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.839775562286377,0.4546240866184234,0.3202889561653137,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8124135732650757,0.4077954292297363,0.3901697695255279,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.6833813786506653,0.2397572994232177,1.1011254787445068,284.9191589355469,284.95001220703125,300.745849609375,292.7543029785156,298.24810791015625,297.2635498046875,284.9087219238281,1.0,0.6677111983299255,0.3772118687629699,0.3772118687629699,1.0,1.0,-3.46766209602356,0.9791218638420104,2.4885401725769043,0.2005501240491867,0.875389039516449,0.875389039516449,0.0,221.1697235107422,228.0,59675.11328125,0.0,3686.747802734375,1.0,279.0082092285156,282.966796875,295.7822570800781,299.7774658203125,293.1499938964844,293.1499938964844,278.8500061035156,35398.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411607980728148,1.0,0.0,0.0,3.630441427230835,3.630465269088745,8.794521022537083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9031.169921875,0.0,1507.043701171875,1895.4371337890625,0.0,3782.994384765625,0.8987808227539062,1.0,0.0,3.0,1.0,0.0
18106800,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8591410517692566,0.4900526404380798,0.4444955289363861,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9565045833587646,0.6654762029647827,0.631604790687561,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8390753269195557,0.455718845129013,0.3212114572525024,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8111658096313477,0.4079064726829529,0.3904820382595062,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6822488903999329,0.2397995144128799,1.1020801067352295,284.8869323730469,284.95001220703125,300.75634765625,292.74639892578125,298.247314453125,297.25958251953125,284.8902282714844,1.0,0.6689393520355225,0.3768726289272308,0.3768726289272308,1.0,1.0,-3.4705405235290527,0.9790411591529846,2.491499423980713,0.1999345123767852,0.8325230479240417,0.8325230479240417,0.0,222.8913726806641,231.0,59265.140625,0.0,3703.98583984375,1.0,278.9263610839844,282.937255859375,295.77685546875,299.7149658203125,293.1499938964844,293.1499938964844,279.1499938964844,40434.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449449777603148,1.0,0.0,0.0,3.524377584457397,3.5244011878967285,8.288160415759194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8285.603515625,0.0,1429.883544921875,1895.4371337890625,0.0,3817.310302734375,0.877633273601532,1.0,0.0,3.0,1.0,0.0
18106860,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8572408556938171,0.4896229803562164,0.4439164102077484,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.955029547214508,0.6664162278175354,0.6323200464248657,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8383844494819641,0.4571675360202789,0.3221192359924316,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8098925352096558,0.4082570075988769,0.3907371461391449,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6810805201530457,0.2399685382843017,1.1027677059173584,284.99224853515625,284.95001220703125,300.7668151855469,292.73858642578125,298.2492980957031,297.25946044921875,285.00115966796875,1.0,0.6701094508171082,0.3765297532081604,0.3765297532081604,1.0,1.0,-3.4729254245758057,0.978793203830719,2.4941322803497314,0.1991163939237594,0.8968876004219055,0.8968876004219055,0.0,224.5752868652344,231.0,58652.64453125,0.0,3719.827880859375,1.0,279.1031799316406,283.0546875,295.70025634765625,299.4090881347656,293.1499938964844,293.1499938964844,279.1499938964844,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376237392425536,1.0,0.0,0.0,3.522394895553589,3.5224175453186035,8.278838095066021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8424.3310546875,0.0,1395.356201171875,1895.4371337890625,0.0,3750.815673828125,0.8791336417198181,1.0,0.0,3.0,1.0,0.0
18106920,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8562304377555847,0.4896515309810638,0.443829745054245,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9544901847839355,0.6677799224853516,0.6334848403930664,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8384550213813782,0.4589749872684479,0.3233062326908111,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8093474507331848,0.4089015126228332,0.3912729918956756,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.680574893951416,0.2403332293033599,1.1042249202728271,285.0260925292969,284.95001220703125,300.7771911621094,292.7308959960937,298.2543640136719,297.2635803222656,285.0246276855469,1.0,0.671404242515564,0.3761868774890899,0.3761868774890899,1.0,1.0,-3.478041410446167,0.9794421195983888,2.4985992908477783,0.1985623389482498,0.9437052607536316,0.9437052607536316,0.0,225.8021240234375,234.0,58862.01953125,0.0,3739.700927734375,1.0,279.1903381347656,283.0887145996094,295.6969299316406,299.4632263183594,293.1499938964844,293.1499938964844,278.8500061035156,32411.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338679313659668,1.0,0.0,0.0,3.6115665435791016,3.6115894317626953,8.703311777935596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9148.884765625,0.0,1464.25830078125,1895.4371337890625,0.0,3716.54296875,0.8960918188095093,1.0,0.0,3.0,1.0,0.0
18106980,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8551624417304993,0.4892188906669616,0.4437293112277984,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9538845419883728,0.6687378883361816,0.6346514225006104,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8384830355644226,0.4604721367359161,0.3245060741901397,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8087700605392456,0.4093136489391327,0.3918389081954956,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6800631284713745,0.2405715733766555,1.1058610677719116,284.9212951660156,284.95001220703125,300.7875366210937,292.7232971191406,298.2567749023437,297.2640686035156,284.9103698730469,1.0,0.6727501749992371,0.3758439719676971,0.3758439719676971,1.0,1.0,-3.4834203720092773,0.9801679253578186,2.5032522678375244,0.1981498152017593,0.8870704174041748,0.8870704174041748,0.0,227.1110382080078,234.0,59863.0390625,0.0,3760.755126953125,1.0,279.00750732421875,282.9620666503906,295.76422119140625,299.7712707519531,293.1499938964844,293.1499938964844,278.8500061035156,34688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417428970336914,1.0,0.0,0.0,3.646470785140991,3.646494388580322,8.87235160007549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9050.6962890625,0.0,1519.4451904296875,1895.4371337890625,0.0,3788.280517578125,0.9019155502319336,1.0,0.0,3.0,1.0,0.0
18107040,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8531361222267151,0.488196462392807,0.4430809915065765,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9522125124931335,0.6691211462020874,0.6352874040603638,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8376769423484802,0.4615279138088226,0.3254055380821228,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8073597550392151,0.4093385934829712,0.3920779526233673,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6788140535354614,0.2405518889427185,1.1065850257873535,284.8822937011719,284.95001220703125,300.7978210449219,292.7158203125,298.255126953125,297.2590637207031,284.8846130371094,1.0,0.6739479899406433,0.3755010962486267,0.3755010962486267,1.0,1.0,-3.4856531620025635,0.9798552989959716,2.505797863006592,0.1974488794803619,0.8392218351364136,0.8392218351364136,0.0,228.9531707763672,237.0,59486.7109375,0.0,3777.241455078125,1.0,278.9258117675781,282.9256591796875,295.7554626464844,299.7083435058594,293.1499938964844,293.1499938964844,279.1499938964844,39938.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94625061750412,1.0,0.0,0.0,3.549501419067383,3.549525260925293,8.406747156186611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8305.47265625,0.0,1452.8662109375,1895.4371337890625,0.0,3829.12255859375,0.8826472759246826,1.0,0.0,3.0,1.0,0.0
18107100,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8511762619018555,0.4876954853534698,0.4424309730529785,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9505720138549804,0.6699348092079163,0.6358767747879028,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8369128704071045,0.4629551768302917,0.3262934684753418,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8059471845626831,0.4096114337444305,0.3922582864761352,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6775515675544739,0.2406604439020156,1.1070135831832886,284.98779296875,284.95001220703125,300.8080444335937,292.70849609375,298.25640869140625,297.2581787109375,284.9967956542969,1.0,0.6750702857971191,0.3751582205295563,0.3751582205295563,1.0,1.0,-3.487375974655152,0.979381263256073,2.5079946517944336,0.1965509951114654,0.9016183614730836,0.9016183614730836,0.0,230.72422790527344,237.0,58854.6015625,0.0,3792.070556640625,1.0,279.1039123535156,283.0466613769531,295.6758728027344,299.3975830078125,293.1499938964844,293.1499938964844,279.1499938964844,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393357038497924,1.0,0.0,0.0,3.542398452758789,3.542421340942383,8.373135074180027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8441.3251953125,0.0,1416.1224365234375,1895.4371337890625,0.0,3766.40283203125,0.8835452795028687,1.0,0.0,3.0,1.0,0.0
18107160,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8501219749450684,0.4876719713211059,0.4422916769981384,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9499208331108092,0.6711942553520203,0.6369368433952332,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8369351625442505,0.4647589921951294,0.3274741172790527,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8053081035614014,0.4101917743682861,0.3927305340766907,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6769689321517944,0.2409718334674835,1.1082308292388916,285.01922607421875,284.95001220703125,300.81817626953125,292.7012939453125,298.2610168457031,297.26177978515625,285.0175170898437,1.0,0.6763116121292114,0.3748163878917694,0.3748163878917694,1.0,1.0,-3.491929531097412,0.9798378944396972,2.512091636657715,0.1959268748760223,0.9441123008728028,0.9441123008728028,0.0,231.99923706054688,240.0,58978.01171875,0.0,3811.005126953125,1.0,279.1910705566406,283.0760803222656,295.6705322265625,299.4501647949219,293.1499938964844,293.1499938964844,278.8500061035156,32724.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358282089233398,1.0,0.0,0.0,3.631228446960449,3.631251811981201,8.798334079074266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9160.69140625,0.0,1487.9991455078125,1895.4371337890625,0.0,3734.444580078125,0.8999497294425964,1.0,0.0,3.0,1.0,0.0
18107220,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8490790724754333,0.487240582704544,0.4421707093715668,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9492806792259216,0.6720952391624451,0.6380301117897034,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8369742631912231,0.4662870168685913,0.3286846876144409,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8046990633010864,0.4105717539787292,0.3932523429393768,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6764330267906189,0.241177037358284,1.109676957130432,284.919921875,284.95001220703125,300.8282470703125,292.6942749023437,298.2632751464844,297.2621765136719,284.9085693359375,1.0,0.6776064038276672,0.3744745850563049,0.3744745850563049,1.0,1.0,-3.4969263076782227,0.9804308414459229,2.5164954662323,0.1954592764377594,0.8898971080780029,0.8898971080780029,0.0,233.3137359619141,240.0,60019.2578125,0.0,3831.317138671875,1.0,279.006103515625,282.95660400390625,295.7361755371094,299.754638671875,293.1499938964844,293.1499938964844,278.8500061035156,34787.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436805844306946,1.0,0.0,0.0,3.66173791885376,3.661761999130249,8.946801699494245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.2158203125,0.0,1537.1669921875,1895.4371337890625,0.0,3805.857666015625,0.9054994583129884,1.0,0.0,3.0,1.0,0.0
18107280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.847185492515564,0.4862696230411529,0.441541463136673,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9476616978645324,0.6724669337272644,0.6386289596557617,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8362632989883423,0.4674085974693298,0.3296140432357788,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8033303022384644,0.4105982780456543,0.393473356962204,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6752416491508484,0.2411477863788604,1.1102919578552246,284.89404296875,284.95001220703125,300.8382263183594,292.6874389648437,298.26171875,297.2575378417969,284.89678955078125,1.0,0.6787654161453247,0.374132752418518,0.374132752418518,1.0,1.0,-3.499020338058472,0.980068862438202,2.518951416015625,0.1947313547134399,0.8521893620491028,0.8521893620491028,0.0,235.12350463867188,228.0,59872.3125,0.0,3847.36572265625,1.0,278.92535400390625,282.9388427734375,295.7259216308594,299.6825866699219,293.1499938964844,293.1499938964844,279.1499938964844,38978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479612708091736,1.0,0.0,0.0,3.5602166652679443,3.5602402687072754,8.457580520371266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8338.630859375,0.0,1457.294189453125,1895.4371337890625,0.0,3844.5771484375,0.88731849193573,1.0,0.0,3.0,1.0,0.0
18107340,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8476518392562866,0.4857505261898041,0.4408153295516968,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9490973353385924,0.6732112765312195,0.6390842795372009,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8378177285194397,0.4688590466976166,0.3304597437381744,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8043025135993958,0.4108413755893707,0.3935402631759643,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6760162115097046,0.2412319630384445,1.110155463218689,284.9812316894531,284.95001220703125,300.8481140136719,292.6807556152344,298.26275634765625,297.2565002441406,284.9911804199219,1.0,0.6780712604522705,0.3737909197807312,0.3737909197807312,1.0,1.0,-3.4996273517608643,0.9792240262031556,2.520403385162353,0.1937620490789413,0.9015879034996032,0.9015879034996032,0.0,234.112060546875,228.0,58956.63671875,0.0,3842.851318359375,1.0,279.1057434082031,283.0372314453125,295.6481018066406,299.3773193359375,293.1499938964844,293.1499938964844,279.1499938964844,36190.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411137700080872,1.0,0.0,0.0,3.556107759475708,3.556130886077881,8.438070153715671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8443.962890625,0.0,1432.58349609375,1895.4371337890625,0.0,3782.567138671875,0.8863406181335449,1.0,0.0,3.0,1.0,0.0
