time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8501884937286377,0.4857582747936249,0.440519630908966,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9530362486839294,0.6744455099105835,0.6399303078651428,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8413204550743103,0.4707277417182922,0.3315465450286865,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8072392344474792,0.4114225506782532,0.3938313126564026,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6784893870353699,0.2415425181388855,1.110528826713562,285.01922607421875,284.95001220703125,300.8579406738281,292.6742858886719,298.2673645019531,297.2603759765625,285.0167236328125,1.0,0.6768896579742432,0.3734491169452667,0.3734491169452667,1.0,1.0,-3.502390146255493,0.9790859818458556,2.5233042240142822,0.1929468363523483,0.9484416246414183,0.9484416246414183,0.0,231.1946563720703,216.0,59099.94140625,0.0,3832.33837890625,1.0,279.19158935546875,283.0727233886719,295.6424560546875,299.4288330078125,293.1499938964844,293.1499938964844,278.8500061035156,32608.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374335408210754,1.0,0.0,0.0,3.643731832504273,3.643755197525024,8.859028639562894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9173.5751953125,0.0,1500.87255859375,1895.4371337890625,0.0,3749.082763671875,0.9028587341308594,1.0,0.0,3.0,1.0,0.0
18107460,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8536633253097534,0.4853540062904358,0.4402391910552978,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9580361843109132,0.6753119230270386,0.6408006548881531,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8457598686218262,0.4723146855831146,0.3326554000377655,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8110134601593018,0.4118052721023559,0.394158661365509,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.681804358959198,0.2417567819356918,1.1110589504241943,284.91552734375,284.95001220703125,300.8676452636719,292.66802978515625,298.2695617675781,297.260986328125,284.9046630859375,1.0,0.6752975583076477,0.3731135725975036,0.3731135725975036,1.0,1.0,-3.50546932220459,0.9790611863136292,2.526408195495605,0.1922977417707443,0.8903058171272278,0.8903058171272278,0.0,227.39405822753903,216.0,60068.94921875,0.0,3817.300537109375,1.0,279.0059814453125,282.9495849609375,295.70904541015625,299.7319641113281,293.1499938964844,293.1499938964844,278.8500061035156,34897.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452273845672609,1.0,0.0,0.0,3.671551465988159,3.671575307846069,8.994820746011101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9065.7236328125,0.0,1548.980224609375,1895.4371337890625,0.0,3819.866455078125,0.9077178239822388,1.0,0.0,3.0,1.0,0.0
18107520,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.856951117515564,0.4844289720058441,0.4394281208515167,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.962774693965912,0.6756582856178284,0.641145646572113,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8501242399215698,0.4735064506530761,0.3334624171257019,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8145977854728699,0.4118466675281524,0.3941628932952881,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6850386261940002,0.2417517602443695,1.1106834411621094,284.88934326171875,284.95001220703125,300.87725830078125,292.6619873046875,298.2680358886719,297.2566223144531,284.8913879394531,1.0,0.6732279658317566,0.3727780282497406,0.3727780282497406,1.0,1.0,-3.5054402351379395,0.9780201315879822,2.5274200439453125,0.1913677006959915,0.8509485721588135,0.8509485721588135,0.0,223.4444122314453,204.0,59784.68359375,0.0,3793.5859375,1.0,278.9253234863281,282.9220275878906,295.69921875,299.6585693359375,293.1499938964844,293.1499938964844,279.1499938964844,39131.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493709802627563,1.0,0.0,0.0,3.5662155151367188,3.566239356994629,8.486106253258185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.822265625,0.0,1464.829345703125,1895.4371337890625,0.0,3857.293701171875,0.8888431787490845,1.0,0.0,3.0,1.0,0.0
18107580,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8609388470649719,0.4839843511581421,0.4386278986930847,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9681129455566406,0.6764074563980103,0.641456127166748,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.855197548866272,0.4750579297542572,0.3342675566673279,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8186993598937988,0.4121284186840057,0.394119530916214,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.6888047456741333,0.2418818473815918,1.1100605726242063,284.98077392578125,284.95001220703125,300.88677978515625,292.6561584472656,298.26934814453125,297.2561950683594,284.9903564453125,1.0,0.6708516478538513,0.3724425137042999,0.3724425137042999,1.0,1.0,-3.505013942718506,0.9768561124801636,2.5281577110290527,0.1902654320001602,0.9024776220321656,0.9024776220321656,0.0,218.93179321289065,204.0,58992.0078125,0.0,3765.528076171875,1.0,279.1050109863281,283.0360107421875,295.6216125488281,299.3526611328125,293.1499938964844,293.1499938964844,279.1499938964844,36222.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942270576953888,1.0,0.0,0.0,3.5604097843170166,3.560432910919189,8.458498541585868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8443.78515625,0.0,1437.3831787109375,1895.4371337890625,0.0,3793.070068359375,0.8875760436058044,1.0,0.0,3.0,1.0,0.0
18107640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8664733171463013,0.4840524196624756,0.4383089244365692,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9747363924980164,0.6776419878005981,0.6422165632247925,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8617621064186096,0.4770238101482391,0.3353573381900787,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8239977359771729,0.4127457439899444,0.3943552374839782,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6937699913978577,0.2422389388084411,1.110203504562378,285.0158386230469,284.95001220703125,300.89617919921875,292.6506042480469,298.274169921875,297.2605895996094,285.0143127441406,1.0,0.6684185862541199,0.3721069693565368,0.3721069693565368,1.0,1.0,-3.5073046684265137,0.9765783548355104,2.530726432800293,0.1894066333770752,0.9466255307197572,0.9466255307197572,0.0,213.59063720703125,192.0,59098.578125,0.0,3739.2470703125,1.0,279.19049072265625,283.0694885253906,295.6178894042969,299.4043273925781,293.1499938964844,293.1499938964844,278.8500061035156,32769.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385094046592712,1.0,0.0,0.0,3.644380569458008,3.64440393447876,8.862183449309669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9163.19921875,0.0,1502.7900390625,1895.4371337890625,0.0,3758.88232421875,0.9034594297409058,1.0,0.0,3.0,1.0,0.0
18107700,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8726392984390259,0.4837082326412201,0.4380119144916534,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9815651178359984,0.6785077452659607,0.6430138349533081,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8690101504325867,0.4787022471427917,0.3364782035350799,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8297918438911438,0.4131628572940826,0.3946444392204284,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6992599964141846,0.24249829351902,1.110606074333191,284.9144897460937,284.95001220703125,300.90545654296875,292.6452941894531,298.27655029296875,297.2616577148437,284.90386962890625,1.0,0.6659190058708191,0.3717714250087738,0.3717714250087738,1.0,1.0,-3.5100908279418945,0.976453959941864,2.533637046813965,0.1887154430150985,0.8895693421363831,0.8895693421363831,0.0,208.03778076171875,192.0,60178.640625,0.0,3712.874755859375,1.0,279.0057373046875,282.9455871582031,295.68475341796875,299.7059020996094,293.1499938964844,293.1499938964844,278.8500061035156,34988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461075663566588,1.0,0.0,0.0,3.673062801361084,3.673086643218994,9.002227443488664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9055.474609375,0.0,1551.36279296875,1895.4371337890625,0.0,3827.829345703125,0.9080835580825806,1.0,0.0,3.0,1.0,0.0
18107760,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8783056735992432,0.4828364551067352,0.4372132122516632,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9875468015670776,0.6788440942764282,0.6433121562004089,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8758975267410278,0.479975163936615,0.3373127281665802,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8352164030075073,0.4132331013679504,0.3946334719657898,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7043693661689758,0.2425343692302703,1.1101996898651123,284.8841857910156,284.95001220703125,300.91461181640625,292.6402282714844,298.27520751953125,297.2575988769531,284.8877258300781,1.0,0.6631922721862793,0.3714686334133148,0.3714686334133148,1.0,1.0,-3.509997844696045,0.9754836559295654,2.5345141887664795,0.1878664344549179,0.8471353650093079,0.8471353650093079,0.0,202.80929565429688,180.0,59732.51953125,0.0,3681.3076171875,1.0,278.9242858886719,282.91796875,295.6765441894531,299.63494873046875,293.1499938964844,293.1499938964844,279.1499938964844,39616.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950119137763977,1.0,0.0,0.0,3.5690064430236816,3.569030284881592,8.499393970851088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8309.4111328125,0.0,1471.3731689453125,1895.4371337890625,0.0,3864.035400390625,0.8886499404907227,1.0,0.0,3.0,1.0,0.0
18107820,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.884540319442749,0.4824434518814087,0.4364153742790222,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9935717582702636,0.6795856356620789,0.6435685157775879,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8833895325660706,0.4816121160984039,0.3381428718566894,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8411209583282471,0.4135425090789795,0.3945747315883636,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7098240256309509,0.2427020221948623,1.10956609249115,284.98101806640625,284.95001220703125,300.9236755371094,292.6354675292969,298.27667236328125,297.25750732421875,284.99041748046875,1.0,0.6603338718414307,0.3711658418178558,0.3711658418178558,1.0,1.0,-3.509507894515991,0.974397361278534,2.5351104736328125,0.186850443482399,0.902176022529602,0.902176022529602,0.0,197.3862762451172,180.0,58999.4453125,0.0,3647.613525390625,1.0,279.10479736328125,283.0351867675781,295.5998840332031,299.32977294921875,293.1499938964844,293.1499938964844,279.1499938964844,36242.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429022669792176,1.0,0.0,0.0,3.561582088470459,3.561605215072632,8.464069196634227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.689453125,0.0,1438.77783203125,1895.4371337890625,0.0,3798.80126953125,0.8878628611564636,1.0,0.0,3.0,1.0,0.0
18107880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8921178579330444,0.4825422167778015,0.436120867729187,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.680816113948822,0.6430293321609497,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8921838402748108,0.4836505651473999,0.3392781913280487,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8481594920158386,0.4141747653484344,0.3948175609111786,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7159463763237,0.2430852800607681,1.109789252281189,285.0146179199219,284.95001220703125,300.9325866699219,292.6310119628906,298.28155517578125,297.2621154785156,285.012939453125,1.0,0.6574839353561401,0.3708630502223968,0.3708630502223968,1.0,1.0,-3.510643482208252,0.9738318920135498,2.536811590194702,0.1861326694488525,0.9449947476387024,0.9449947476387024,0.0,191.61932373046875,168.0,59098.7421875,0.0,3615.61669921875,1.0,279.1904296875,283.0674743652344,295.5977783203125,299.3837585449219,293.1499938964844,293.1499938964844,278.8500061035156,32897.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391189813613892,1.0,0.0,0.0,3.64605712890625,3.646080493927002,8.870338774613629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9158.0791015625,0.0,1505.6005859375,1895.4371337890625,0.0,3764.430908203125,0.9035741090774536,1.0,0.0,3.0,1.0,0.0
18107940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8970939517021179,0.4821697771549225,0.4359059035778045,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6822863221168518,0.633481502532959,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8984133005142212,0.4853409826755523,0.3404909074306488,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8529887199401855,0.4145530164241791,0.39517942070961,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7199389338493347,0.2433190047740936,1.1105836629867554,284.9073791503906,284.95001220703125,300.9413452148437,292.6268310546875,298.2847900390625,297.2652587890625,284.8961181640625,1.0,0.6539597511291504,0.3705602586269378,0.3705602586269378,1.0,1.0,-3.500618934631348,0.9696216583251952,2.5309972763061523,0.1847094446420669,0.8828791975975037,0.8828791975975037,0.0,187.5471954345703,168.0,59860.4921875,0.0,3568.002685546875,1.0,279.0057983398437,282.9369812011719,295.6651916503906,299.680908203125,293.1499938964844,293.1499938964844,278.8500061035156,35276.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465882778167723,1.0,0.0,0.0,3.668837070465088,3.668861150741577,8.981526207207935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9027.3203125,0.0,1548.7850341796875,1895.4371337890625,0.0,3832.17529296875,0.9071673154830932,1.0,0.0,3.0,1.0,0.0
18108000,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9006139039993286,0.4812232851982116,0.4351469874382019,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.6844099760055542,0.6252132654190063,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9032939672470092,0.4865805804729461,0.3413852751255035,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8566659092903137,0.4145449995994568,0.3952067494392395,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7228810787200928,0.2432970851659774,1.1104366779327393,284.8730773925781,284.95001220703125,300.95001220703125,292.6229858398437,298.2870483398437,297.26788330078125,284.877685546875,1.0,0.6497775316238403,0.3702574670314789,0.3702574670314789,1.0,1.0,-3.4825422763824463,0.9628191590309144,2.5197231769561768,0.1820854544639587,0.8345770835876465,0.8345770835876465,0.0,183.9427032470703,156.0,59251.17578125,0.0,3511.11865234375,1.0,278.9255676269531,282.91522216796875,295.6547241210937,299.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,40268.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500632286071776,1.0,0.0,0.0,3.54435133934021,3.54437518119812,8.382370424442342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.4072265625,0.0,1449.7862548828125,1895.4371337890625,0.0,3863.531494140625,0.8840122222900391,1.0,0.0,3.0,1.0,0.0
18108060,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9074656963348388,0.480813205242157,0.4343468248844147,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6873078942298889,0.6107022762298584,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9118179082870485,0.4882416725158691,0.3422407209873199,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8632654547691345,0.4148232638835907,0.3951334059238434,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7280322313308716,0.2434558123350143,1.1098147630691528,284.9691772460937,284.95001220703125,300.9584350585937,292.6192321777344,298.2949523925781,297.2767333984375,284.97808837890625,1.0,0.645694375038147,0.3700988292694092,0.3700988292694092,1.0,1.0,-3.4734246730804443,0.9593601822853088,2.5140645503997803,0.1803756356239318,0.8860702514648438,0.8860702514648438,0.0,178.71188354492188,156.0,58383.7109375,0.0,3449.1591796875,1.0,279.1042175292969,283.0332336425781,295.576416015625,299.2755432128906,293.1499938964844,293.1499938964844,279.1499938964844,36899.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419745802879332,1.0,0.0,0.0,3.5255284309387207,3.5255515575408936,8.293574751405686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8368.232421875,0.0,1405.548095703125,1895.4371337890625,0.0,3790.3837890625,0.8802634477615356,1.0,0.0,3.0,1.0,0.0
18108120,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.914680540561676,0.4808436036109924,0.4340681731700897,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.6912892460823059,0.5974493026733398,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.920695662498474,0.4902649223804474,0.3434215486049652,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8697936534881592,0.415386289358139,0.3953858017921448,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7330514788627625,0.243806779384613,1.1102060079574585,284.99542236328125,284.95001220703125,300.9665832519531,292.6153259277344,298.3077392578125,297.2929382324219,284.9931945800781,1.0,0.6412171125411987,0.3699401915073395,0.3699401915073395,1.0,1.0,-3.4593424797058105,0.9543030261993408,2.5050394535064697,0.1784642189741134,0.9189866185188292,0.9189866185188292,0.0,173.78797912597656,144.0,58265.734375,0.0,3386.735595703125,1.0,279.1905212402344,283.06219482421875,295.5731201171875,299.315185546875,293.1499938964844,293.1499938964844,278.8500061035156,33585.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371932744979858,1.0,0.0,0.0,3.599612236022949,3.599635362625122,8.645790785521967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.095703125,0.0,1460.0106201171875,1895.4371337890625,0.0,3746.89306640625,0.8933866620063782,1.0,0.0,3.0,1.0,0.0
18108180,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9228442311286926,0.4804633557796478,0.4337826371192932,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6955744624137878,0.5834342837333679,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9304937720298768,0.491988867521286,0.3446137607097626,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8770002126693726,0.4157413244247436,0.3956692814826965,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7385846972465515,0.2440643012523651,1.1108208894729614,284.896484375,284.95001220703125,300.97442626953125,292.6112976074219,298.3198547363281,297.3085021972656,284.88555908203125,1.0,0.6365453600883484,0.3697815537452698,0.3697815537452698,1.0,1.0,-3.444659948348999,0.949048101902008,2.495611906051636,0.1765358000993728,0.8568950295448303,0.8568950295448303,0.0,168.6983184814453,144.0,58843.75,0.0,3322.4130859375,1.0,279.0094299316406,282.94305419921875,295.6396789550781,299.59600830078125,293.1499938964844,293.1499938964844,278.8500061035156,36268.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435973167419434,1.0,0.0,0.0,3.602541208267212,3.602564811706543,8.659866352900281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8900.947265625,0.0,1482.991943359375,1895.4371337890625,0.0,3805.10302734375,0.8927679657936096,1.0,0.0,3.0,1.0,0.0
18108240,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.930843949317932,0.4795988798141479,0.433007001876831,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.6998951435089111,0.5696261525154114,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9400960206985474,0.493332028388977,0.3455154299736023,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8841649293899536,0.415771871805191,0.3956490755081177,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.744107723236084,0.2441287338733673,1.1106549501419067,284.8700256347656,284.95001220703125,300.98199462890625,292.6071472167969,298.32958984375,297.32098388671875,284.8727722167969,1.0,0.6316227912902832,0.3696229159832001,0.3696229159832001,1.0,1.0,-3.427984476089477,0.9431438446044922,2.4848406314849854,0.1744181662797927,0.8113915324211121,0.8113915324211121,0.0,163.6908721923828,147.0,58088.56640625,0.0,3254.505859375,1.0,278.9278259277344,282.92730712890625,295.6302795410156,299.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,41835.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462456703186036,1.0,0.0,0.0,3.463947296142578,3.463970422744751,8.006373377611453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8137.0498046875,0.0,1377.2933349609375,1895.4371337890625,0.0,3829.078125,0.8650307059288025,1.0,0.0,3.0,1.0,0.0
18108300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.936437726020813,0.4792949259281158,0.432355135679245,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.7048026919364929,0.5600480437278748,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.947162389755249,0.49512380361557,0.3465016186237335,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8893401622772217,0.4161046147346496,0.3956865072250366,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7481411695480347,0.2443879246711731,1.1107691526412964,284.9750671386719,284.95001220703125,300.9892883300781,292.6028747558594,298.3432312011719,297.3385009765625,284.9836120605469,1.0,0.6286448836326599,0.3694642782211303,0.3694642782211303,1.0,1.0,-3.4170262813568115,0.939115047454834,2.477911233901977,0.1725670546293258,0.870240330696106,0.870240330696106,0.0,160.28866577148438,147.0,57411.94921875,0.0,3209.590087890625,1.0,279.1006774902344,283.0556030273437,295.5528869628906,299.188232421875,293.1499938964844,293.1499938964844,279.1499938964844,36914.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375190138816832,1.0,0.0,0.0,3.444831609725952,3.4448537826538086,7.918251299088297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.791015625,0.0,1323.12255859375,1895.4371337890625,0.0,3749.861572265625,0.8627132773399353,1.0,0.0,3.0,1.0,0.0
18108360,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.941401481628418,0.4794009625911712,0.4322328269481659,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.709912896156311,0.5522261261940002,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9534173011779784,0.4972657859325409,0.3478285372257232,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8939409852027893,0.4167204201221466,0.3960712850093841,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7517945170402527,0.2448548227548599,1.1120429039001465,285.00439453125,284.95001220703125,300.99627685546875,292.5984802246094,298.3593444824219,297.3585510253906,285.0032958984375,1.0,0.6265566349029541,0.3694771528244018,0.3694771528244018,1.0,1.0,-3.4110524654388428,0.9371835589408876,2.4738690853118896,0.1718457043170929,0.906359076499939,0.906359076499939,0.0,157.68673706054688,165.0,57439.1953125,0.0,3180.862548828125,1.0,279.1907958984375,283.0863952636719,295.5517883300781,299.2336730957031,293.1499938964844,293.1499938964844,278.8500061035156,33375.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932479977607727,1.0,0.0,0.0,3.5254931449890137,3.525515556335449,8.293408768622612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8934.34765625,0.0,1380.042724609375,1895.4371337890625,0.0,3703.85205078125,0.8770166635513306,1.0,0.0,3.0,1.0,0.0
18108420,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9419847130775452,0.479148119688034,0.4321913719177246,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9990000128746032,0.7143540978431702,0.551275372505188,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9553998708724976,0.4991480410099029,0.3492357432842254,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8948664665222168,0.4171651899814605,0.3965823352336883,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7526377439498901,0.2452513724565506,1.1139966249465942,284.9162902832031,284.95001220703125,301.00299072265625,292.59393310546875,298.371826171875,297.3730163574219,284.9062805175781,1.0,0.6273506283760071,0.3694900572299957,0.3694900572299957,1.0,1.0,-3.414489507675171,0.9383570551872252,2.476132392883301,0.1719213277101516,0.8560790419578552,0.8560790419578552,0.0,157.54092407226562,165.0,58285.515625,0.0,3187.8310546875,1.0,279.0136108398437,282.97320556640625,295.6228332519531,299.5301818847656,293.1499938964844,293.1499938964844,278.8500061035156,35535.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391565322875975,1.0,0.0,0.0,3.54495620727539,3.5449790954589844,8.385230785279418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8835.24609375,0.0,1416.0386962890625,1895.4371337890625,0.0,3764.7724609375,0.8796920776367188,1.0,0.0,3.0,1.0,0.0
18108480,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9385380744934082,0.4784080386161804,0.4317396283149719,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.7174617648124695,0.5560058355331421,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9536131620407104,0.5006424188613892,0.3504078686237335,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.892466127872467,0.4172871112823486,0.3968690931797027,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.750890851020813,0.2454359233379364,1.1154735088348389,284.8956604003906,284.95001220703125,301.0094299316406,292.5892944335937,298.377197265625,297.3773498535156,284.8995056152344,1.0,0.6296485662460327,0.3695029318332672,0.3695029318332672,1.0,1.0,-3.423156261444092,0.9412215352058412,2.4819347858428955,0.1727133691310882,0.8218556046485901,0.8218556046485901,0.0,159.32281494140625,183.0,58022.875,0.0,3217.969970703125,1.0,278.9293212890625,282.95526123046875,295.61981201171875,299.47125244140625,293.1499938964844,293.1499938964844,279.1499938964844,40226.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428914785385132,1.0,0.0,0.0,3.4373555183410645,3.437378168106079,7.883920147833123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.853515625,0.0,1338.9930419921875,1895.4371337890625,0.0,3798.703369140625,0.8588487505912781,1.0,0.0,3.0,1.0,0.0
18108540,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9328449964523317,0.4781505465507507,0.4313652217388153,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7198910117149353,0.5643405914306641,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.949649691581726,0.5025227665901184,0.3516330420970917,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8881614804267883,0.4176584184169769,0.3971793055534363,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7476479411125183,0.2457387596368789,1.1169674396514893,284.9970703125,284.95001220703125,301.0155639648437,292.58453369140625,298.38153076171875,297.3799743652344,285.0066223144531,1.0,0.6332201957702637,0.3695158362388611,0.3695158362388611,1.0,1.0,-3.43636155128479,0.9455615878105164,2.490800142288208,0.173934131860733,0.885911762714386,0.885911762714386,0.0,162.40489196777344,183.0,57709.3046875,0.0,3266.31591796875,1.0,279.10064697265625,283.0713195800781,295.54815673828125,299.187255859375,293.1499938964844,293.1499938964844,279.1499938964844,35544.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358503222465516,1.0,0.0,0.0,3.448161125183105,3.448183298110962,7.933566052997776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8286.5810546875,0.0,1316.774658203125,1895.4371337890625,0.0,3734.64599609375,0.8624088168144226,1.0,0.0,3.0,1.0,0.0
18108600,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9263162016868592,0.4783099591732025,0.4314845204353332,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.7217744588851929,0.5747718811035156,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9447248578071594,0.5047548413276672,0.3531759083271026,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8830941319465637,0.4183108508586883,0.3978088796138763,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7438254356384277,0.2462023943662643,1.1193398237228394,285.0380554199219,284.95001220703125,301.0214233398437,292.5796813964844,298.3852844238281,297.3816223144531,285.0372314453125,1.0,0.6378990411758423,0.3695287108421325,0.3695287108421325,1.0,1.0,-3.4545066356658936,0.951502561569214,2.50300407409668,0.1756596714258194,0.9399502873420716,0.9399502873420716,0.0,166.39405822753906,201.0,58121.23828125,0.0,3331.85791015625,1.0,279.1901550292969,283.10711669921875,295.5497741699219,299.2564697265625,293.1499938964844,293.1499938964844,278.8500061035156,31691.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932601809501648,1.0,0.0,0.0,3.549266576766968,3.549288988113404,8.405635298913694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9017.2353515625,0.0,1392.614990234375,1895.4371337890625,0.0,3704.96630859375,0.8821654319763184,1.0,0.0,3.0,1.0,0.0
18108660,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9185376763343812,0.478024810552597,0.4316152036190033,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9990000128746032,0.7225146889686584,0.5875762104988098,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9384133219718932,0.5066408514976501,0.3547415137290954,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8770132064819336,0.4187306463718414,0.3984957337379455,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7392394542694092,0.2465105503797531,1.1218972206115725,284.93829345703125,284.95001220703125,301.0270080566406,292.57470703125,298.3821716308594,297.3752136230469,284.9278564453125,1.0,0.6434543132781982,0.3691652119159698,0.3691652119159698,1.0,1.0,-3.4758450984954834,0.957395613193512,2.518449306488037,0.1766951382160186,0.8912535309791565,0.8912535309791565,0.0,171.33978271484375,201.0,59295.6015625,0.0,3411.269287109375,1.0,279.0106811523437,282.9749755859375,295.6229553222656,299.5823059082031,293.1499938964844,293.1499938964844,278.8500061035156,33761.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413677453994752,1.0,0.0,0.0,3.6034886837005615,3.6035118103027344,8.664422352921974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8954.1630859375,0.0,1465.4981689453125,1895.4371337890625,0.0,3784.874267578125,0.8917723894119263,1.0,0.0,3.0,1.0,0.0
18108720,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9091637134552002,0.4771763384342193,0.4312291443347931,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.7218999266624451,0.6032194495201111,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9301767945289612,0.5080609321594238,0.3559885025024414,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8695477843284607,0.4187692105770111,0.3988682925701141,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7335641980171204,0.246534451842308,1.1234722137451172,284.9075622558594,284.95001220703125,301.03228759765625,292.5696105957031,298.3720092773437,297.3592529296875,284.91046142578125,1.0,0.6496121287345886,0.3688016831874847,0.3688016831874847,1.0,1.0,-3.498037576675415,0.9634708762168884,2.534566640853882,0.1777641624212265,0.8560792207717896,0.8560792207717896,0.0,177.33499145507812,219.0,59409.94921875,0.0,3499.908935546875,1.0,278.92706298828125,282.94244384765625,295.619140625,299.54119873046875,293.1499938964844,293.1499938964844,279.1499938964844,37924.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470008015632628,1.0,0.0,0.0,3.532833814620972,3.5328569412231445,8.327980935973756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.673828125,0.0,1420.6197509765625,1895.4371337890625,0.0,3835.903076171875,0.8795251846313477,1.0,0.0,3.0,1.0,0.0
18108780,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8999620676040649,0.4767457544803619,0.4308376610279083,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.7207540273666382,0.620327353477478,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9213510155677797,0.5098113417625427,0.3572275936603546,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.86171954870224,0.4190085828304291,0.3991944193840027,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7275115251541138,0.2466245889663696,1.1246951818466189,285.0015869140625,284.95001220703125,301.03729248046875,292.5644226074219,298.362060546875,297.3435974121094,285.0117492675781,1.0,0.6562447547912598,0.368438184261322,0.368438184261322,1.0,1.0,-3.521493434906006,0.969936728477478,2.5515568256378174,0.1788927763700485,0.91593736410141,0.91593736410141,0.0,184.0087280273437,219.0,59032.47265625,0.0,3596.771728515625,1.0,279.1042785644531,283.05157470703125,295.5457763671875,299.26483154296875,293.1499938964844,293.1499938964844,279.1499938964844,34915.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416953325271606,1.0,0.0,0.0,3.5478298664093018,3.5478527545928955,8.398832278544432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8429.775390625,0.0,1414.554931640625,1895.4371337890625,0.0,3787.84912109375,0.8839133381843567,1.0,0.0,3.0,1.0,0.0
18108840,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8915789127349854,0.4768142104148865,0.4309381246566772,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.7193958163261414,0.637607991695404,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9132165312767028,0.5119792819023132,0.3587798476219177,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8544285297393799,0.4195737540721893,0.3998238146305084,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7217211723327637,0.2468945831060409,1.126644730567932,285.048095703125,284.95001220703125,301.0419921875,292.55914306640625,298.35406494140625,297.3306579589844,285.04766845703125,1.0,0.6633191108703613,0.3680746853351593,0.3680746853351593,1.0,1.0,-3.5473644733428955,0.9771601557731628,2.570204257965088,0.1802231073379516,0.9764057397842408,0.9764057397842408,0.0,191.01678466796875,222.0,59495.24609375,0.0,3702.873046875,1.0,279.1903076171875,283.0920104980469,295.5435791015625,299.3365783691406,293.1499938964844,293.1499938964844,278.8500061035156,31420.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397216439247132,1.0,0.0,0.0,3.64691686630249,3.646939992904663,8.874522450241784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9190.0390625,0.0,1495.506591796875,1895.4371337890625,0.0,3769.913330078125,0.904071033000946,1.0,0.0,3.0,1.0,0.0
18108900,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8853452205657959,0.4764299988746643,0.4310128390789032,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.717313826084137,0.6509130001068115,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.907691478729248,0.5137823820114136,0.3603160977363586,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8491709232330322,0.4198957979679107,0.4004519283771515,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7173810005187988,0.2470021992921829,1.128445029258728,284.9405212402344,284.95001220703125,301.0464172363281,292.55377197265625,298.34234619140625,297.3130798339844,284.9295654296875,1.0,0.6686251163482666,0.3677111566066742,0.3677111566066742,1.0,1.0,-3.5682501792907715,0.9827407002449036,2.5855093002319336,0.181350365281105,0.9251595735549928,0.9251595735549928,0.0,196.5908966064453,222.0,60734.0546875,0.0,3789.0498046875,1.0,279.0044250488281,282.9501647949219,295.6119384765625,299.6646423339844,293.1499938964844,293.1499938964844,278.8500061035156,33342.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492709636688232,1.0,0.0,0.0,3.708747386932373,3.7087717056274414,9.177995252684924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9118.0712890625,0.0,1579.30810546875,1895.4371337890625,0.0,3856.391845703125,0.9152814745903016,1.0,0.0,3.0,1.0,0.0
18108960,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8794815540313721,0.4754428267478943,0.4304948449134826,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.7145753502845764,0.6629220247268677,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9028589725494384,0.5150799751281738,0.3614701926708221,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8443830609321594,0.4198079407215118,0.4006905555725097,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7132301926612854,0.2468245476484298,1.1289758682250977,284.8981018066406,284.95001220703125,301.0505676269531,292.5483093261719,298.325927734375,297.2906188964844,284.90020751953125,1.0,0.6731719374656677,0.3670453727245331,0.3670453727245331,1.0,1.0,-3.584397315979004,0.9859017133712769,2.5984957218170166,0.1809928268194198,0.881477952003479,0.881477952003479,0.0,201.5748291015625,225.0,60848.6953125,0.0,3860.464599609375,1.0,278.9228515625,282.9073486328125,295.60357666015625,299.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,37399.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551977515220642,1.0,0.0,0.0,3.648026704788208,3.648050785064697,8.879924848770315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.3349609375,0.0,1541.4368896484375,1895.4371337890625,0.0,3909.66455078125,0.9051546454429626,1.0,0.0,3.0,1.0,0.0
18109020,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8742883801460266,0.4748536944389343,0.4298968613147735,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.7121096849441528,0.6731848120689392,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8988205194473267,0.5167104005813599,0.3625681400299072,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8401802182197571,0.4199037253856659,0.4008165001869201,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7093634605407715,0.2467328906059265,1.1289985179901123,284.9900817871094,284.95001220703125,301.054443359375,292.542724609375,298.3132629394531,297.2737731933594,284.999755859375,1.0,0.6770601272583008,0.3663795590400696,0.3663795590400696,1.0,1.0,-3.597533226013184,0.9880186319351196,2.609514713287353,0.1802417486906051,0.9356274008750916,0.9356274008750916,0.0,206.0399169921875,225.0,60203.8828125,0.0,3921.529052734375,1.0,279.1076965332031,283.0193786621094,295.5260009765625,299.3245849609375,293.1499938964844,293.1499938964844,279.1499938964844,35272.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498852491378784,1.0,0.0,0.0,3.651945352554321,3.651969194412232,8.899012868823775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.4990234375,0.0,1529.88818359375,1895.4371337890625,0.0,3861.92822265625,0.907163679599762,1.0,0.0,3.0,1.0,0.0
18109080,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8686186075210571,0.4747600257396698,0.4298276305198669,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9954962134361268,0.7105857133865356,0.6739391684532166,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8941448330879211,0.5187707543373108,0.3640204071998596,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8354376554489136,0.4203099608421325,0.4012715220451355,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7048266530036926,0.2468355000019073,1.1299962997436523,285.0243835449219,284.95001220703125,301.0580139160156,292.5370788574219,298.3066711425781,297.2660522460937,285.0227966308594,1.0,0.6800441145896912,0.3657137751579284,0.3657137751579284,1.0,1.0,-3.602120876312256,0.987383246421814,2.6147377490997314,0.1787348091602325,0.9823288321495056,0.9823288321495056,0.0,211.01271057128903,228.0,60334.1171875,0.0,3963.67529296875,1.0,279.1904602050781,283.0516662597656,295.5204772949219,299.3841552734375,293.1499938964844,293.1499938964844,278.8500061035156,32484.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947677195072174,1.0,0.0,0.0,3.737342834472656,3.7373669147491455,9.320069125351438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9298.2919921875,0.0,1605.59619140625,1895.4371337890625,0.0,3842.01220703125,0.9238737225532532,1.0,0.0,3.0,1.0,0.0
18109140,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.863832414150238,0.4742431640625,0.4297520816326141,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9909710884094238,0.7095752358436584,0.6729863882064819,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8903494477272034,0.5204964876174927,0.3654791116714477,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8314834833145142,0.4204934239387512,0.40174201130867,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7009940147399902,0.2468271851539611,1.1310762166976929,284.91583251953125,284.95001220703125,301.061279296875,292.5313415527344,298.30084228515625,297.2597045898437,284.90496826171875,1.0,0.6824067831039429,0.3650479614734649,0.3650479614734649,1.0,1.0,-3.604259014129639,0.985964059829712,2.6182949542999268,0.1769050359725952,0.922553300857544,0.922553300857544,0.0,215.3220977783203,228.0,61335.578125,0.0,3996.03076171875,1.0,279.0,282.9154663085937,295.5824279785156,299.6861267089844,293.1499938964844,293.1499938964844,278.8500061035156,34505.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562281370162964,1.0,0.0,0.0,3.772969961166382,3.772994995117188,9.49860861965135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9176.076171875,0.0,1662.7686767578125,1895.4371337890625,0.0,3918.892578125,0.9304062128067015,1.0,0.0,3.0,1.0,0.0
18109200,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8592134118080139,0.4731567502021789,0.4291203618049621,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.986678957939148,0.7084898352622986,0.6721090078353882,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8867745995521545,0.521744966506958,0.3665812909603119,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8277503848075867,0.4202892482280731,0.4018507599830627,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6973504424095154,0.2465786635875702,1.131140947341919,284.87213134765625,284.95001220703125,301.0643005371094,292.5255126953125,298.2927551269531,297.2505187988281,284.8739929199219,1.0,0.684251070022583,0.3643821775913238,0.3643821775913238,1.0,1.0,-3.603985071182251,0.983773410320282,2.620211601257324,0.1748254150152206,0.8692265748977661,0.8692265748977661,0.0,219.2154693603516,231.0,61090.67578125,0.0,4019.295166015625,1.0,278.9217834472656,282.8758544921875,295.56903076171875,299.61358642578125,293.1499938964844,293.1499938964844,279.1499938964844,39225.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607611298561096,1.0,0.0,0.0,3.6885600090026855,3.688585042953491,9.07835158159287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8420.2451171875,0.0,1600.8841552734375,1895.4371337890625,0.0,3959.367919921875,0.9138754606246948,1.0,0.0,3.0,1.0,0.0
