time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8554462194442749,0.4725683033466339,0.4284567534923553,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9831337928771972,0.7081416249275208,0.6715281009674072,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.884069561958313,0.5234113931655884,0.3676580786705017,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8247200846672058,0.4203391373157501,0.4018762409687042,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.694354236125946,0.246476948261261,1.1308660507202148,284.9768371582031,284.95001220703125,301.0669860839844,292.5196228027344,298.2896423339844,297.2469787597656,284.9859924316406,1.0,0.6857532858848572,0.3640082776546478,0.3640082776546478,1.0,1.0,-3.603477478027344,0.9823768734931946,2.621100664138794,0.1734392940998077,0.9261898398399352,0.9261898398399352,0.0,222.40988159179688,231.0,60258.7890625,0.0,4037.64990234375,1.0,279.1084289550781,283.00567626953125,295.4890441894531,299.29766845703125,293.1499938964844,293.1499938964844,279.1499938964844,36315.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539381861686708,1.0,0.0,0.0,3.669415473937988,3.6694395542144775,8.98435814633558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8556.0224609375,0.0,1557.25,1895.4371337890625,0.0,3898.369873046875,0.911948263645172,1.0,0.0,3.0,1.0,0.0
18109320,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8532795310020447,0.4725298583507538,0.4283150136470794,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.981065034866333,0.7085180282592773,0.6716838479042053,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8829798698425293,0.5255573391914368,0.3690765500068664,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8230213522911072,0.4207617342472076,0.4022136032581329,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6926418542861938,0.2466327399015426,1.131462574005127,285.0126953125,284.95001220703125,301.0694274902344,292.5136413574219,298.2909851074219,297.2494506835937,285.0116271972656,1.0,0.6872133612632751,0.3636343777179718,0.3636343777179718,1.0,1.0,-3.606316089630127,0.9821059107780457,2.624210357666016,0.1723919957876205,0.969506025314331,0.969506025314331,0.0,224.6030120849609,234.0,60314.61328125,0.0,4058.59423828125,1.0,279.1905822753906,283.0412292480469,295.484130859375,299.3485717773437,293.1499938964844,293.1499938964844,278.8500061035156,33263.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950468361377716,1.0,0.0,0.0,3.745030879974365,3.7450551986694336,9.358453780805576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9285.783203125,0.0,1620.479736328125,1895.4371337890625,0.0,3867.180419921875,0.925899624824524,1.0,0.0,3.0,1.0,0.0
18109380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8514931201934814,0.4721046984195709,0.4282132983207702,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.979398250579834,0.7086221575737,0.6720229983329773,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.882287323474884,0.5273905396461487,0.3705309927463531,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8216805458068848,0.4209930598735809,0.4026185572147369,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6913067698478699,0.2467031031847,1.1323868036270142,284.9130249023437,284.95001220703125,301.0715637207031,292.5075988769531,298.29022216796875,297.2491455078125,284.9027404785156,1.0,0.6886216998100281,0.3632604777812958,0.3632604777812958,1.0,1.0,-3.6099541187286377,0.9820806980133056,2.627873420715332,0.1715478301048278,0.913365602493286,0.913365602493286,0.0,226.52542114257807,234.0,61292.6015625,0.0,4079.987548828125,1.0,278.9999389648437,282.91412353515625,295.5482788085937,299.64801025390625,293.1499938964844,293.1499938964844,278.8500061035156,35101.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580940008163452,1.0,0.0,0.0,3.7705740928649902,3.770599126815796,9.48654871990584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9160.443359375,0.0,1664.550048828125,1895.4371337890625,0.0,3935.57763671875,0.9302382469177246,1.0,0.0,3.0,1.0,0.0
18109440,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8489612936973572,0.4711199104785919,0.4276061058044433,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9770216345787048,0.7081645727157593,0.6718855500221252,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.880850613117218,0.5287474393844604,0.3716587424278259,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.819730281829834,0.4208458364009857,0.4027106761932373,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6894071102142334,0.2465369552373886,1.1324986219406128,284.87554931640625,284.95001220703125,301.07342529296875,292.5014953613281,298.2856140136719,297.2438049316406,284.8777770996094,1.0,0.6898047924041748,0.3628865778446197,0.3628865778446197,1.0,1.0,-3.610667943954468,0.9811216592788696,2.629546403884888,0.1704801321029663,0.8643580675125122,0.8643580675125122,0.0,228.7899169921875,237.0,61022.2890625,0.0,4095.82958984375,1.0,278.9219055175781,282.88037109375,295.5376892089844,299.57696533203125,293.1499938964844,293.1499938964844,279.1499938964844,39690.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620559215545654,1.0,0.0,0.0,3.679514408111572,3.679539442062378,9.033879564412928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8405.5185546875,0.0,1594.0882568359375,1895.4371337890625,0.0,3970.891357421875,0.9120545983314514,1.0,0.0,3.0,1.0,0.0
18109500,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8466339707374573,0.4706189036369324,0.4269849061965942,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9747968316078186,0.7081664800643921,0.6717115044593811,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8796191215515137,0.5305184125900269,0.3727760910987854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8179190754890442,0.4209499061107635,0.4027434587478637,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6876326203346252,0.2465112507343292,1.13236403465271,284.9820861816406,284.95001220703125,301.07501220703125,292.49530029296875,298.2840270996094,297.24267578125,284.9911193847656,1.0,0.690858006477356,0.3625126779079437,0.3625126779079437,1.0,1.0,-3.610927581787109,0.980024755001068,2.6309027671813965,0.1692220270633697,0.9243553280830384,0.9243553280830384,0.0,230.85211181640625,237.0,60229.2890625,0.0,4109.24755859375,1.0,279.10809326171875,283.0111083984375,295.460205078125,299.26470947265625,293.1499938964844,293.1499938964844,279.1499938964844,36349.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549241065979004,1.0,0.0,0.0,3.662410259246826,3.662434339523315,8.950086680670211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8546.181640625,0.0,1549.6419677734375,1895.4371337890625,0.0,3907.212158203125,0.9104729294776917,1.0,0.0,3.0,1.0,0.0
18109560,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8453724384307861,0.4706158638000488,0.4268642067909241,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9736188054084778,0.7087132930755615,0.6720733046531677,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.879469096660614,0.5327299237251282,0.3742282688617706,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8170039057731628,0.4213970005512237,0.4030849039554596,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6867142915725708,0.2467156797647476,1.1330885887145996,285.01666259765625,284.95001220703125,301.0762939453125,292.4890441894531,298.2862243652344,297.24639892578125,285.0155944824219,1.0,0.6920080780982971,0.3622117340564728,0.3622117340564728,1.0,1.0,-3.614239931106568,0.9801132082939148,2.634126901626587,0.168432131409645,0.9676990509033204,0.9676990509033204,0.0,232.2844696044922,240.0,60291.84375,0.0,4126.84033203125,1.0,279.191162109375,283.0452880859375,295.4569702148437,299.3187255859375,293.1499938964844,293.1499938964844,278.8500061035156,33311.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513490200042723,1.0,0.0,0.0,3.740223646163941,3.740247964859009,9.33444312067877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9276.49609375,0.0,1615.2669677734375,1895.4371337890625,0.0,3875.10693359375,0.9246602058410645,1.0,0.0,3.0,1.0,0.0
18109620,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8442081212997437,0.4702260494232178,0.4267768263816833,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9725494980812072,0.7089118957519531,0.672516942024231,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8794183731079102,0.5346207618713379,0.3757117390632629,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8161964416503906,0.4216484725475311,0.4034912586212158,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6859254240989685,0.2468234747648239,1.1341089010238647,284.9174194335937,284.95001220703125,301.0772705078125,292.48272705078125,298.2861022949219,297.2470703125,284.9071350097656,1.0,0.6932002902030945,0.3619107604026794,0.3619107604026794,1.0,1.0,-3.618173360824585,0.9804054498672484,2.637768030166626,0.1678370237350464,0.9132839441299438,0.9132839441299438,0.0,233.68760681152344,240.0,61286.76171875,0.0,4145.91552734375,1.0,279.00030517578125,282.9184265136719,295.5223693847656,299.6204528808594,293.1499938964844,293.1499938964844,278.8500061035156,35052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958951771259308,1.0,0.0,0.0,3.76655650138855,3.766581296920776,9.466343158237578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9154.021484375,0.0,1659.4383544921875,1895.4371337890625,0.0,3943.236083984375,0.9293211698532104,1.0,0.0,3.0,1.0,0.0
18109680,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8421623110771179,0.4692651033401489,0.4261825382709503,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9705554246902466,0.7084928154945374,0.6724266409873962,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8784622550010681,0.5360174775123596,0.3768618404865265,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8146291375160217,0.421510636806488,0.403582900762558,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6844372153282166,0.246681272983551,1.1342899799346924,284.8795471191406,284.95001220703125,301.0780029296875,292.47637939453125,298.2819519042969,297.242431640625,284.8817138671875,1.0,0.6942322850227356,0.3616098165512085,0.3616098165512085,1.0,1.0,-3.619069576263428,0.9797313809394836,2.639338254928589,0.1670121401548385,0.8654128313064575,0.8654128313064575,0.0,235.59803771972656,243.0,61037.87890625,0.0,4160.0986328125,1.0,278.9220275878906,282.8839416503906,295.512451171875,299.5511779785156,293.1499938964844,293.1499938964844,279.1499938964844,39557.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629503488540648,1.0,0.0,0.0,3.677441120147705,3.677466154098511,9.023702318700088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8402.43359375,0.0,1590.7337646484375,1895.4371337890625,0.0,3978.841552734375,0.911631166934967,1.0,0.0,3.0,1.0,0.0
18109740,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8401792645454407,0.4687715172767639,0.4255666732788086,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9685726165771484,0.7084929347038269,0.6722602844238281,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8775643110275269,0.5378206372261047,0.377996951341629,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8130729794502258,0.4216135144233703,0.4036102294921875,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6829507350921631,0.2466674298048019,1.134190797805786,284.9843444824219,284.95001220703125,301.07843017578125,292.4699401855469,298.28057861328125,297.24169921875,284.99334716796875,1.0,0.6951770186424255,0.3613088428974151,0.3613088428974151,1.0,1.0,-3.6194026470184326,0.978885531425476,2.640516996383667,0.1659869849681854,0.9252346754074096,0.9252346754074096,0.0,237.42361450195312,243.0,60248.9609375,0.0,4172.2822265625,1.0,279.10809326171875,283.0127258300781,295.43524169921875,299.24041748046875,293.1499938964844,293.1499938964844,279.1499938964844,36273.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558868408203124,1.0,0.0,0.0,3.662104368209839,3.662128448486328,8.94859226718836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8542.63671875,0.0,1548.73046875,1895.4371337890625,0.0,3915.83740234375,0.9103425145149232,1.0,0.0,3.0,1.0,0.0
18109800,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8391404747962952,0.4687830805778503,0.4254517257213592,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9675704836845398,0.7090309262275696,0.6726126670837402,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8776345252990723,0.5400753021240234,0.3794722855091095,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8123305439949036,0.4220635890960693,0.403947114944458,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6822216510772705,0.2468828856945037,1.134937405586243,285.0194702148437,284.95001220703125,301.0785827636719,292.4634704589844,298.2827453613281,297.2457580566406,285.0182800292969,1.0,0.6962488293647766,0.3610078692436218,0.3610078692436218,1.0,1.0,-3.622759342193604,0.9789969325065612,2.643762350082397,0.1652052104473114,0.9704373478889464,0.9704373478889464,0.0,238.68931579589844,246.0,60321.6484375,0.0,4189.0556640625,1.0,279.1905517578125,283.0473327636719,295.4320068359375,299.2945251464844,293.1499938964844,293.1499938964844,278.8500061035156,33144.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523412585258484,1.0,0.0,0.0,3.7398486137390137,3.739872932434082,9.332571266895684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9273.263671875,0.0,1613.552001953125,1895.4371337890625,0.0,3884.029296875,0.9247258305549622,1.0,0.0,3.0,1.0,0.0
18109860,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.838127613067627,0.4683858156204223,0.42536062002182,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9666004776954652,0.7091875672340393,0.6730257272720337,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8777278065681458,0.5419826507568359,0.3809714913368225,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8116319179534912,0.4223021566867828,0.4043433964252472,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6815593242645264,0.2469897419214248,1.1359583139419556,284.9182434082031,284.95001220703125,301.07843017578125,292.4569396972656,298.2823181152344,297.2465515136719,284.907958984375,1.0,0.6973815560340881,0.3606815338134765,0.3606815338134765,1.0,1.0,-3.626659393310547,0.979196310043335,2.647463083267212,0.1645249873399734,0.9152157306671144,0.9152157306671144,0.0,239.98829650878903,246.0,61318.16796875,0.0,4207.50341796875,1.0,279.0001525878906,282.91851806640625,295.49713134765625,299.5966186523437,293.1499938964844,293.1499938964844,278.8500061035156,34956.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599967002868652,1.0,0.0,0.0,3.7682855129241934,3.768310308456421,9.475035653849772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9151.5390625,0.0,1660.7283935546875,1895.4371337890625,0.0,3952.556640625,0.9296578764915466,1.0,0.0,3.0,1.0,0.0
18109920,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8362263441085815,0.4674185812473297,0.424758106470108,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9646428823471068,0.7087192535400391,0.6728902459144592,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8768950700759888,0.5433891415596008,0.3821281194686889,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.810135006904602,0.4221478700637817,0.4044187366962433,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6801813244819641,0.2468413114547729,1.1361119747161863,284.879638671875,284.95001220703125,301.0780029296875,292.4503479003906,298.27783203125,297.2420349121094,284.8817138671875,1.0,0.6983641982078552,0.3603551983833313,0.3603551983833313,1.0,1.0,-3.62744665145874,0.9784032702445984,2.649043321609497,0.1636035144329071,0.8670207858085632,0.8670207858085632,0.0,241.8345947265625,249.0,61080.08203125,0.0,4221.044921875,1.0,278.9219665527344,282.8831787109375,295.4869384765625,299.5275573730469,293.1499938964844,293.1499938964844,279.1499938964844,39437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640454649925232,1.0,0.0,0.0,3.680908203125,3.6809329986572266,9.040725217346336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8401.4326171875,0.0,1593.7694091796875,1895.4371337890625,0.0,3988.564697265625,0.912396252155304,1.0,0.0,3.0,1.0,0.0
18109980,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.834359347820282,0.4669148325920105,0.4241334795951843,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9626709818840028,0.7086649537086487,0.6726739406585693,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8760933876037598,0.5452056527137756,0.3832696974277496,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8086201548576355,0.4222320914268493,0.4044280052185058,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.678780198097229,0.2468175739049911,1.1359694004058838,284.983642578125,284.95001220703125,301.0772705078125,292.4437255859375,298.2760925292969,297.2413330078125,284.9926452636719,1.0,0.6992670893669128,0.3600288331508636,0.3600288331508636,1.0,1.0,-3.627642869949341,0.97743022441864,2.6502127647399902,0.1624793708324432,0.9261123538017272,0.9261123538017272,0.0,243.6179656982422,249.0,60279.77734375,0.0,4232.63525390625,1.0,279.10821533203125,283.0113220214844,295.40948486328125,299.2165832519531,293.1499938964844,293.1499938964844,279.1499938964844,36261.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570268392562866,1.0,0.0,0.0,3.66538405418396,3.665408134460449,8.964627795648994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8540.201171875,0.0,1552.3155517578125,1895.4371337890625,0.0,3926.0390625,0.9110482931137084,1.0,0.0,3.0,1.0,0.0
18110040,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8333858847618103,0.4669176042079925,0.42400923371315,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9616763591766356,0.7091495394706726,0.6729753017425537,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8762182593345642,0.5474802851676941,0.3847563862800598,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8079025745391846,0.4226653575897217,0.4047474861145019,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6780977249145508,0.2470233887434005,1.1366682052612305,285.0185546875,284.95001220703125,301.0762939453125,292.43707275390625,298.27789306640625,297.24542236328125,285.0174560546875,1.0,0.7003026604652405,0.3597024977207184,0.3597024977207184,1.0,1.0,-3.630862236022949,0.9774110913276672,2.6534512042999268,0.1615948528051376,0.9708610773086548,0.9708610773086548,0.0,244.8536071777344,252.0,60347.03515625,0.0,4248.94287109375,1.0,279.1905822753906,283.0459899902344,295.4059143066406,299.2701110839844,293.1499938964844,293.1499938964844,278.8500061035156,33169.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535019993782043,1.0,0.0,0.0,3.742608308792114,3.7426328659057617,9.346350680061732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9269.8505859375,0.0,1616.94580078125,1895.4371337890625,0.0,3894.455322265625,0.9253669381141664,1.0,0.0,3.0,1.0,0.0
18110100,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8324330449104309,0.4665169715881347,0.4239119291305542,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9607095718383788,0.7092554569244385,0.6733389496803284,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8763602375984192,0.5494051575660706,0.3862681090831756,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8072242736816406,0.4228890240192413,0.4051282107830047,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6774768233299255,0.2471214979887008,1.13764488697052,284.9175109863281,284.95001220703125,301.07501220703125,292.43035888671875,298.2771911621094,297.2462463378906,284.9072570800781,1.0,0.7014038562774658,0.3593761324882507,0.3593761324882507,1.0,1.0,-3.634638547897339,0.9775593280792236,2.6570792198181152,0.1608888208866119,0.9155280590057372,0.9155280590057372,0.0,246.12950134277344,252.0,61341.96484375,0.0,4267.013671875,1.0,279.0,282.91729736328125,295.4706420898437,299.5715637207031,293.1499938964844,293.1499938964844,278.8500061035156,34977.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611545205116272,1.0,0.0,0.0,3.7707366943359375,3.770761728286743,9.487366696703248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9147.7099609375,0.0,1663.7825927734375,1895.4371337890625,0.0,3962.870849609375,0.9302220344543456,1.0,0.0,3.0,1.0,0.0
18110160,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8306375741958618,0.465565949678421,0.4233175814151764,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9587650895118712,0.7087553143501282,0.673166811466217,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8756167888641357,0.5508396625518799,0.3874410986900329,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8057562112808228,0.4227309823036194,0.4051952660083771,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6761761903762817,0.2469706833362579,1.1377720832824707,284.88043212890625,284.95001220703125,301.07342529296875,292.4236145019531,298.2725830078125,297.24200439453125,284.8822326660156,1.0,0.7023613452911377,0.3590580523014068,0.3590580523014068,1.0,1.0,-3.635369300842285,0.9767695069313048,2.658599615097046,0.1599792242050171,0.869046151638031,0.869046151638031,0.0,247.9466094970703,255.0,61125.54296875,0.0,4280.263671875,1.0,278.92120361328125,282.8831481933594,295.4604187011719,299.5018005371094,293.1499938964844,293.1499938964844,279.1499938964844,39257.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651755094528198,1.0,0.0,0.0,3.683594703674317,3.683619499206543,9.053926532942568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8400.2060546875,0.0,1595.4666748046875,1895.4371337890625,0.0,3998.58447265625,0.9132017493247986,1.0,0.0,3.0,1.0,0.0
18110220,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8288480043411255,0.4650508165359497,0.4226914346218109,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9567826986312866,0.7086442112922668,0.6729058027267456,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8748787641525269,0.5526672601699829,0.3885931968688965,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8042512536048889,0.4227968454360962,0.4051921963691711,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6748343706130981,0.2469355463981628,1.1375938653945925,284.9826965332031,284.95001220703125,301.0715637207031,292.4168395996094,298.27056884765625,297.2413024902344,284.99176025390625,1.0,0.7032414674758911,0.3587399423122406,0.3587399423122406,1.0,1.0,-3.635465145111084,0.9757878184318542,2.659677267074585,0.1588710993528366,0.9266183972358704,0.9266183972358704,0.0,249.7189178466797,255.0,60297.7265625,0.0,4291.5419921875,1.0,279.1082458496094,283.010009765625,295.3826904296875,299.1907043457031,293.1499938964844,293.1499938964844,279.1499938964844,36273.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581597447395324,1.0,0.0,0.0,3.667583703994751,3.6676080226898193,8.975390528576099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8535.7314453125,0.0,1554.8770751953125,1895.4371337890625,0.0,3936.164794921875,0.911543309688568,1.0,0.0,3.0,1.0,0.0
18110280,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8279099464416504,0.4650473296642303,0.422559380531311,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9557722210884094,0.7090775370597839,0.6731569170951843,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8750312328338623,0.5549634695053101,0.3900917172431946,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8035406470298767,0.4232154786586761,0.4054963588714599,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6741768717765808,0.2471320331096649,1.1382464170455933,285.0179138183594,284.95001220703125,301.0694274902344,292.4100341796875,298.2720947265625,297.24542236328125,285.0168151855469,1.0,0.7042540311813354,0.3584218323230743,0.3584218323230743,1.0,1.0,-3.638554573059082,0.9757481217384338,2.662806510925293,0.1579935252666473,0.9713454842567444,0.9713454842567444,0.0,250.9498748779297,258.0,60362.828125,0.0,4307.5517578125,1.0,279.1905517578125,283.0450134277344,295.3788452148437,299.2437438964844,293.1499938964844,293.1499938964844,278.8500061035156,33174.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546225070953368,1.0,0.0,0.0,3.744487762451172,3.7445123195648193,9.355739507554972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9265.1513671875,0.0,1619.163330078125,1895.4371337890625,0.0,3904.508544921875,0.9258151054382324,1.0,0.0,3.0,1.0,0.0
18110340,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8269945383071899,0.4646430611610412,0.4224576652050018,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9547945261001588,0.7091330289840698,0.6734732389450073,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8752030730247498,0.5569050312042236,0.3916167914867401,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8028764128684998,0.4234247803688049,0.4058636128902435,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.6735827326774597,0.2472212761640548,1.1391828060150146,284.916748046875,284.95001220703125,301.0669860839844,292.4031982421875,298.2711181640625,297.24627685546875,284.9065246582031,1.0,0.7053337693214417,0.3581037521362304,0.3581037521362304,1.0,1.0,-3.642220258712769,0.975881278514862,2.6663389205932617,0.1572972685098648,0.9156719446182252,0.9156719446182252,0.0,252.2202606201172,258.0,61354.40625,0.0,4325.380859375,1.0,278.9999084472656,282.9162902832031,295.44342041015625,299.544921875,293.1499938964844,293.1499938964844,278.8500061035156,34993.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962266743183136,1.0,0.0,0.0,3.7723264694213854,3.772351503372192,9.495368544776284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9142.375,0.0,1665.7877197265625,1895.4371337890625,0.0,3972.765625,0.9305881261825562,1.0,0.0,3.0,1.0,0.0
18110400,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8252422213554382,0.4636752009391784,0.421851634979248,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.952816903591156,0.7085670232772827,0.673244297504425,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8744946718215942,0.5583372712135315,0.392792135477066,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8014271855354309,0.4232417643070221,0.4059110581874847,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6723191738128662,0.2470546215772628,1.139254093170166,284.8783264160156,284.95001220703125,301.0643005371094,292.3963623046875,298.26617431640625,297.2419128417969,284.88037109375,1.0,0.7062680721282959,0.3577856421470642,0.3577856421470642,1.0,1.0,-3.642780542373657,0.9750359654426576,2.667744398117065,0.1563735753297805,0.8671690225601196,0.8671690225601196,0.0,254.0443572998047,261.0,61108.49609375,0.0,4338.25,1.0,278.9218444824219,282.88116455078125,295.432861328125,299.4750061035156,293.1499938964844,293.1499938964844,279.1499938964844,39483.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662981033325196,1.0,0.0,0.0,3.684393405914306,3.684418439865112,9.057853844751662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8392.03515625,0.0,1598.078369140625,1895.4371337890625,0.0,4008.52490234375,0.9131687879562378,1.0,0.0,3.0,1.0,0.0
18110460,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8235103487968445,0.4631693363189697,0.4212255775928497,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9508265256881714,0.7084183692932129,0.6729380488395691,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8738123178482056,0.5601937770843506,0.3939553797245025,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7999699711799622,0.4232998788356781,0.4058941006660461,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6710284948348999,0.2470136284828186,1.1390297412872314,284.9827575683594,284.95001220703125,301.061279296875,292.38946533203125,298.2640075683594,297.24139404296875,284.9916687011719,1.0,0.7071267366409302,0.3574857711791992,0.3574857711791992,1.0,1.0,-3.642762899398804,0.9740706086158752,2.668692350387573,0.1553041040897369,0.9261675477027892,0.9261675477027892,0.0,255.808822631836,261.0,60298.25390625,0.0,4349.19580078125,1.0,279.1083068847656,283.0099182128906,295.3550109863281,299.1630249023437,293.1499938964844,293.1499938964844,279.1499938964844,36302.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592510461807252,1.0,0.0,0.0,3.667956590652466,3.667980909347534,8.977216339189908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8529.8486328125,0.0,1555.5107421875,1895.4371337890625,0.0,3945.906494140625,0.911647081375122,1.0,0.0,3.0,1.0,0.0
18110520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8226136565208435,0.4631674885749817,0.4210976958274841,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9498209357261658,0.7088093757629395,0.6731514930725098,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8740053176879883,0.5625182390213013,0.3954736888408661,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7992944121360779,0.4237093031406402,0.4061900079250335,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6704059839248657,0.2472044974565506,1.1396551132202148,285.0178527832031,284.95001220703125,301.0580139160156,292.382568359375,298.2653503417969,297.24560546875,285.0167236328125,1.0,0.7081218957901001,0.3571859300136566,0.3571859300136566,1.0,1.0,-3.645793437957764,0.9740650057792664,2.671728610992432,0.1544756889343261,0.9707749485969543,0.9707749485969543,0.0,257.02783203125,264.0,60359.93359375,0.0,4365.046875,1.0,279.1905822753906,283.0449523925781,295.35107421875,299.21563720703125,293.1499938964844,293.1499938964844,278.8500061035156,33201.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556871652603148,1.0,0.0,0.0,3.744345188140869,3.7443695068359375,9.355026691082458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9257.7265625,0.0,1619.2105712890625,1895.4371337890625,0.0,3914.048828125,0.9257855415344238,1.0,0.0,3.0,1.0,0.0
18110580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8217318654060364,0.4627647995948791,0.4209970533847809,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9488424062728882,0.7088212966918945,0.6734275221824646,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8742101192474365,0.5644810199737549,0.3970157504081726,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7986594438552856,0.4239084422588348,0.4065480232238769,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6698421835899353,0.2472882121801376,1.140566110610962,284.9169311523437,284.95001220703125,301.054443359375,292.3756408691406,298.2641906738281,297.2465209960937,284.9067077636719,1.0,0.7091851830482483,0.3568860590457916,0.3568860590457916,1.0,1.0,-3.649390697479248,0.9742289185523988,2.675161838531494,0.1538283377885818,0.9152721166610718,0.9152721166610718,0.0,258.29150390625,264.0,61349.8125,0.0,4382.73486328125,1.0,278.9999389648437,282.91656494140625,295.4156188964844,299.5164489746094,293.1499938964844,293.1499938964844,278.8500061035156,35013.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633064270019532,1.0,0.0,0.0,3.771792888641357,3.771817922592163,9.492682124800922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9135.0078125,0.0,1665.31103515625,1895.4371337890625,0.0,3982.00439453125,0.9304794073104858,1.0,0.0,3.0,1.0,0.0
18110640,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8200255632400513,0.4617999792098999,0.4203933179378509,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9468641877174376,0.7082120776176453,0.6731580495834351,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8735541701316833,0.5659288167953491,0.3982030153274536,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7972586154937744,0.4237144589424133,0.4065855145454407,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6686310172080994,0.2471155673265457,1.1406116485595703,284.8786315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.259033203125,297.24224853515625,284.88067626953125,1.0,0.7101037502288818,0.3565861880779266,0.3565861880779266,1.0,1.0,-3.649876594543457,0.9734155535697936,2.6764609813690186,0.1529566496610641,0.866922914981842,0.866922914981842,0.0,260.111328125,267.0,61101.16796875,0.0,4395.40673828125,1.0,278.921875,282.88153076171875,295.4050598144531,299.4464416503906,293.1499938964844,293.1499938964844,279.1499938964844,39497.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673244953155518,1.0,0.0,0.0,3.6836097240448,3.6836345195770255,9.0539998609529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8385.1962890625,0.0,1597.2960205078125,1895.4371337890625,0.0,4017.601806640625,0.9130048751831056,1.0,0.0,3.0,1.0,0.0
18110700,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8183313012123108,0.4612942636013031,0.4197689294815063,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9448738098144532,0.7080192565917969,0.6728112101554871,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8729216456413269,0.5678063035011292,0.3993785977363586,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7958474159240723,0.4237613081932068,0.4065581858158111,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6673907041549683,0.2470682710409164,1.140359878540039,284.9828796386719,284.95001220703125,301.0464172363281,292.3617858886719,298.25665283203125,297.2417907714844,284.9917907714844,1.0,0.7109472751617432,0.3562863171100616,0.3562863171100616,1.0,1.0,-3.649781465530396,0.9724270701408386,2.677354574203491,0.1518850326538086,0.9259049892425536,0.9259049892425536,0.0,261.87261962890625,267.0,60289.39453125,0.0,4406.14208984375,1.0,279.1082763671875,283.0101623535156,295.3271789550781,299.1343994140625,293.1499938964844,293.1499938964844,279.1499938964844,36306.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602648019790648,1.0,0.0,0.0,3.667180776596069,3.6672050952911377,8.973418630375818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8522.490234375,0.0,1554.6741943359375,1895.4371337890625,0.0,3954.946044921875,0.9114775657653807,1.0,0.0,3.0,1.0,0.0
18110760,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8174389600753784,0.4612753689289093,0.4196307361125946,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.943845272064209,0.7083492875099182,0.6729732155799866,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.873124897480011,0.5701417922973633,0.400906503200531,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7951810359954834,0.4241495430469513,0.4068378508090973,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.666782021522522,0.2472469061613083,1.1409428119659424,285.0169677734375,284.95001220703125,301.0419921875,292.3548278808594,298.25762939453125,297.2458801269531,285.015869140625,1.0,0.7119249701499939,0.3559947311878204,0.3559947311878204,1.0,1.0,-3.652678966522217,0.9723991751670836,2.6802797317504883,0.1510706692934036,0.9690554141998292,0.9690554141998292,0.0,263.1000366210937,270.0,60339.53515625,0.0,4421.75341796875,1.0,279.191162109375,283.0443420410156,295.322998046875,299.1869201660156,293.1499938964844,293.1499938964844,278.8500061035156,33310.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567062258720398,1.0,0.0,0.0,3.7442877292633057,3.744312286376953,9.3547402002514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9249.3662109375,0.0,1619.9747314453125,1895.4371337890625,0.0,3923.171142578125,0.9256017208099364,1.0,0.0,3.0,1.0,0.0
18110820,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8165727853775024,0.4608764350414276,0.4195271134376526,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9428600072860718,0.7083193063735962,0.6732040643692017,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8733524680137634,0.5721278190612793,0.4024626910686493,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7945658564567566,0.4243384301662445,0.4071827232837677,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.6662401556968689,0.2473251223564148,1.1418181657791138,284.9171142578125,284.95001220703125,301.03729248046875,292.3478698730469,298.2562561035156,297.24688720703125,284.9069519042969,1.0,0.7129709124565125,0.3557031750679016,0.3557031750679016,1.0,1.0,-3.6561763286590576,0.9725527167320251,2.683623552322388,0.1504379957914352,0.9142302870750428,0.9142302870750428,0.0,264.3622741699219,270.0,61334.76953125,0.0,4439.24169921875,1.0,279.00006103515625,282.9171142578125,295.3876037597656,299.4873046875,293.1499938964844,293.1499938964844,278.8500061035156,35060.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643072485923768,1.0,0.0,0.0,3.7704687118530273,3.770493745803833,9.486018370807868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9126.509765625,0.0,1664.110107421875,1895.4371337890625,0.0,3990.886474609375,0.930209219455719,1.0,0.0,3.0,1.0,0.0
18110880,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8148950934410095,0.4599169194698334,0.4189276397228241,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.940893292427063,0.7076695561408997,0.672896146774292,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8727478384971619,0.5735931396484375,0.403663158416748,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7932133078575134,0.4241343438625335,0.4072106182575226,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6650804877281189,0.2471473813056945,1.1418397426605225,284.8790588378906,284.95001220703125,301.03228759765625,292.3409118652344,298.2509155273437,297.2427062988281,284.8811340332031,1.0,0.713874340057373,0.3554115891456604,0.3554115891456604,1.0,1.0,-3.6565964221954346,0.9717424511909484,2.684854030609131,0.1495899111032486,0.8661407232284546,0.8661407232284546,0.0,266.1763000488281,273.0,61080.44921875,0.0,4451.7265625,1.0,278.92193603515625,282.88232421875,295.3770446777344,299.4170837402344,293.1499938964844,293.1499938964844,279.1499938964844,39548.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683098196983336,1.0,0.0,0.0,3.6815645694732666,3.681589365005493,9.04394937606412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8376.8505859375,0.0,1595.348876953125,1895.4371337890625,0.0,4026.304931640625,0.9125556349754332,1.0,0.0,3.0,1.0,0.0
18110940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8132211565971375,0.4594139158725738,0.4183069765567779,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9389163255691528,0.7074360251426697,0.6725115180015564,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.872164785861969,0.5754938721656799,0.4048524796962738,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7918489575386047,0.4241714179515838,0.4071739017963409,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6638908386230469,0.2470952868461609,1.141565442085266,284.9833679199219,284.95001220703125,301.0270080566406,292.3339538574219,298.248291015625,297.2423095703125,284.9921875,1.0,0.7147038578987122,0.3551200032234192,0.3551200032234192,1.0,1.0,-3.656438589096069,0.9707584381103516,2.6856801509857178,0.1485430598258972,0.9253510236740112,0.9253510236740112,0.0,267.9325866699219,273.0,60270.11328125,0.0,4462.27587890625,1.0,279.10821533203125,283.0109558105469,295.29913330078125,299.1048889160156,293.1499938964844,293.1499938964844,279.1499938964844,36313.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961228847503662,1.0,0.0,0.0,3.66523027420044,3.665254592895508,8.963875757217465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8513.9345703125,0.0,1552.53173828125,1895.4371337890625,0.0,3963.531982421875,0.9110517501831056,1.0,0.0,3.0,1.0,0.0
18111000,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8123530149459839,0.4594063758850097,0.4181773364543915,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9379070401191713,0.7077361345291138,0.6726428866386414,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.872408390045166,0.5778669714927673,0.4064036309719085,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7912188768386841,0.4245574474334717,0.4074490964412689,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6633189916610718,0.2472744733095169,1.1421403884887695,285.0179443359375,284.95001220703125,301.0214233398437,292.3269958496094,298.2491149902344,297.24658203125,285.0167541503906,1.0,0.7156703472137451,0.354828417301178,0.354828417301178,1.0,1.0,-3.659322261810303,0.970722794532776,2.6885993480682373,0.1477293223142624,0.9697443842887878,0.9697443842887878,0.0,269.1476745605469,276.0,60327.96875,0.0,4477.84130859375,1.0,279.1905517578125,283.0455627441406,295.2951354980469,299.1572570800781,293.1499938964844,293.1499938964844,278.8500061035156,33209.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957627773284912,1.0,0.0,0.0,3.7419121265411377,3.741936445236206,9.34287243126164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9239.7802734375,0.0,1616.446533203125,1895.4371337890625,0.0,3931.411865234375,0.9251920580863952,1.0,0.0,3.0,1.0,0.0
18111060,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8114913105964661,0.4589996635913849,0.4180720448493957,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9369208216667176,0.707655668258667,0.6728332042694092,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8726565837860107,0.5798656344413757,0.4079749286174774,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7906237840652466,0.4247311353683471,0.4077843427658081,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6628006100654602,0.2473459243774414,1.1429990530014038,284.9171447753906,284.95001220703125,301.0155639648437,292.3200378417969,298.2474060058594,297.24755859375,284.9070129394531,1.0,0.7167043089866638,0.3545327186584472,0.3545327186584472,1.0,1.0,-3.662755727767944,0.9708381295204164,2.691917657852173,0.1470838040113449,0.9143596291542052,0.9143596291542052,0.0,270.41180419921875,276.0,61317.22265625,0.0,4495.2451171875,1.0,279.0000915527344,282.9175720214844,295.3597106933594,299.4577331542969,293.1499938964844,293.1499938964844,278.8500061035156,35024.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96522456407547,1.0,0.0,0.0,3.768953084945679,3.768978118896485,9.478393963036068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9117.560546875,0.0,1662.0450439453125,1895.4371337890625,0.0,3999.018798828125,0.9298439621925354,1.0,0.0,3.0,1.0,0.0
