time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8098047375679016,0.4580360054969787,0.4174680411815643,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9349576830863952,0.7069568634033203,0.6724793910980225,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8720839023590088,0.5813397765159607,0.4091824293136596,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7893039584159851,0.4245111048221588,0.407798022031784,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6616795659065247,0.2471603602170944,1.1429901123046875,284.8788757324219,284.95001220703125,301.0094299316406,292.3130798339844,298.2417297363281,297.24334716796875,284.88092041015625,1.0,0.717593252658844,0.3542370200157165,0.3542370200157165,1.0,1.0,-3.6630699634552,0.9699786305427552,2.69309139251709,0.1462192833423614,0.8661278486251831,0.8661278486251831,0.0,272.2322082519531,279.0,61063.7578125,0.0,4507.5048828125,1.0,278.92193603515625,282.8825378417969,295.3492736816406,299.3877868652344,293.1499938964844,293.1499938964844,279.1499938964844,39518.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692368507385254,1.0,0.0,0.0,3.68044686317444,3.680471897125244,9.038458870236354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8369.185546875,0.0,1593.855224609375,1895.4371337890625,0.0,4034.48291015625,0.9122960567474364,1.0,0.0,3.0,1.0,0.0
18111180,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8081156015396118,0.4575275480747223,0.4168435335159302,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.932989537715912,0.7066742777824402,0.6720494031906128,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.871533989906311,0.5832560658454895,0.4103800654411316,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7879728078842163,0.4245322346687317,0.4077467024326324,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6605286002159119,0.2470999956130981,1.142681360244751,284.98291015625,284.95001220703125,301.00299072265625,292.30615234375,298.2388000488281,297.24298095703125,284.9917297363281,1.0,0.7184075117111206,0.3539412915706634,0.3539412915706634,1.0,1.0,-3.662803888320923,0.9689451456069946,2.6938586235046387,0.1451563835144043,0.9250290989875792,0.9250290989875792,0.0,273.9927978515625,279.0,60250.390625,0.0,4517.79736328125,1.0,279.1081848144531,283.01092529296875,295.2713623046875,299.0756530761719,293.1499938964844,293.1499938964844,279.1499938964844,36311.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621591567993164,1.0,0.0,0.0,3.663995265960693,3.6640195846557617,8.957836143963505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8505.3505859375,0.0,1551.1326904296875,1895.4371337890625,0.0,3971.80908203125,0.9107699394226074,1.0,0.0,3.0,1.0,0.0
18111240,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8072371482849121,0.4575138986110687,0.416708767414093,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9319779872894288,0.7069258093833923,0.6721354722976685,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8717933893203735,0.5856500864028931,0.4119443893432617,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.787356972694397,0.4249031841754913,0.4080075919628143,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6599746346473694,0.2472716122865677,1.1432219743728638,285.01739501953125,284.95001220703125,300.99627685546875,292.2991943359375,298.23931884765625,297.24725341796875,285.0162048339844,1.0,0.7193583846092224,0.3536455929279327,0.3536455929279327,1.0,1.0,-3.665584325790405,0.9688588976860046,2.696725368499756,0.1443248093128204,0.9691925644874572,0.9691925644874572,0.0,275.2104187011719,282.0,60306.38671875,0.0,4533.15869140625,1.0,279.1905517578125,283.0455627441406,295.2673034667969,299.1277770996094,293.1499938964844,293.1499938964844,278.8500061035156,33212.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585469365119934,1.0,0.0,0.0,3.740587711334229,3.740612268447876,9.33626097321394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9230.017578125,0.0,1614.9344482421875,1895.4371337890625,0.0,3939.622314453125,0.9248923659324646,1.0,0.0,3.0,1.0,0.0
18111300,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8063651919364929,0.4571036696434021,0.4165992140769958,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.930992841720581,0.7067983150482178,0.6722812056541443,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8720582127571106,0.5876646637916565,0.4135285317897796,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7867774963378906,0.4250620901584625,0.408329039812088,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.6594749093055725,0.2473360300064087,1.144049048423767,284.9167175292969,284.95001220703125,300.9892883300781,292.29229736328125,298.2373046875,297.24822998046875,284.9066162109375,1.0,0.7203764915466309,0.353349894285202,0.353349894285202,1.0,1.0,-3.668919801712036,0.9689372181892396,2.6999826431274414,0.1436749696731567,0.9137023091316224,0.9137023091316224,0.0,276.4759826660156,282.0,61293.29296875,0.0,4550.37548828125,1.0,279.0001525878906,282.91778564453125,295.3319091796875,299.42803955078125,293.1499938964844,293.1499938964844,278.8500061035156,35037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966134548187256,1.0,0.0,0.0,3.767355442047119,3.767380475997925,9.470360282648472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9107.939453125,0.0,1660.2635498046875,1895.4371337890625,0.0,4007.077392578125,0.9294873476028442,1.0,0.0,3.0,1.0,0.0
18111360,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.804673433303833,0.4561565220355987,0.4160040915012359,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.929073452949524,0.7060727477073669,0.6718956232070923,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.871538519859314,0.5891666412353516,0.4147525131702423,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7855091691017151,0.4248389601707458,0.4083355367183685,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6584068536758423,0.2471507638692855,1.1440266370773315,284.8800354003906,284.95001220703125,300.98199462890625,292.285400390625,298.2314758300781,297.24420166015625,284.8817749023437,1.0,0.7212525010108948,0.3530603647232055,0.3530603647232055,1.0,1.0,-3.669201374053955,0.968083381652832,2.701117992401123,0.142832264304161,0.8673581480979919,0.8673581480979919,0.0,278.2847595214844,285.0,61061.52734375,0.0,4562.49658203125,1.0,278.9213256835937,282.88397216796875,295.3217468261719,299.35791015625,293.1499938964844,293.1499938964844,279.1499938964844,39336.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701204895973206,1.0,0.0,0.0,3.679042816162109,3.679067850112915,9.031564331962728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8363.1611328125,0.0,1590.8841552734375,1895.4371337890625,0.0,4042.27001953125,0.912174105644226,1.0,0.0,3.0,1.0,0.0
18111420,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8029771447181702,0.4556366801261902,0.4153787195682525,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9271337389945984,0.7057374119758606,0.6714257001876831,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8710238337516785,0.5910918116569519,0.4159599244594574,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7842152714729309,0.4248415529727936,0.4082725942134857,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6572979092597961,0.2470816522836685,1.143696427345276,284.982177734375,284.95001220703125,300.97442626953125,292.27850341796875,298.22821044921875,297.2437438964844,284.9910583496094,1.0,0.7220537662506104,0.3527708053588867,0.3527708053588867,1.0,1.0,-3.668858528137207,0.967043399810791,2.701815128326416,0.1417956203222274,0.9247697591781616,0.9247697591781616,0.0,280.0469665527344,285.0,60225.3828125,0.0,4572.59814453125,1.0,279.1080627441406,283.0108642578125,295.2437744140625,299.0461120605469,293.1499938964844,293.1499938964844,279.1499938964844,36310.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630451202392578,1.0,0.0,0.0,3.662266731262207,3.662290811538696,8.949385232881468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.8779296875,0.0,1549.191650390625,1895.4371337890625,0.0,3979.68359375,0.9103888869285583,1.0,0.0,3.0,1.0,0.0
18111480,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8020962476730347,0.4556144773960113,0.4152355492115021,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9261215925216676,0.7059391140937805,0.6714644432067871,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8712927103042603,0.5935038328170776,0.4175344705581665,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7836092114448547,0.4251959919929504,0.4085175991058349,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6567583084106445,0.2472454458475113,1.1442019939422607,285.0166931152344,284.95001220703125,300.9665832519531,292.27166748046875,298.2284545898437,297.2480163574219,285.0155944824219,1.0,0.7229891419410706,0.3524812757968902,0.3524812757968902,1.0,1.0,-3.671522855758667,0.966935932636261,2.704586982727051,0.1409811079502105,0.9686938524246216,0.9686938524246216,0.0,281.2705993652344,288.0,60282.2109375,0.0,4587.73583984375,1.0,279.1905517578125,283.045654296875,295.2396850585937,299.0981140136719,293.1499938964844,293.1499938964844,278.8500061035156,33208.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594201445579528,1.0,0.0,0.0,3.738840341567993,3.7388646602630615,9.327540055892314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9219.634765625,0.0,1612.878173828125,1895.4371337890625,0.0,3947.41552734375,0.9245471954345704,1.0,0.0,3.0,1.0,0.0
18111540,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8012329936027527,0.4551997780799866,0.4151203036308288,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9251422882080078,0.7057645916938782,0.6715651750564575,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8715707659721375,0.5955326557159424,0.4191299676895141,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7830427885055542,0.4253393411636352,0.4088242352008819,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6562751531600952,0.2473028600215912,1.144997477531433,284.9160461425781,284.95001220703125,300.9584350585937,292.26483154296875,298.2261962890625,297.2489929199219,284.9059753417969,1.0,0.7239915132522583,0.3521917164325714,0.3521917164325714,1.0,1.0,-3.674755096435547,0.9669966101646424,2.70775842666626,0.1403499990701675,0.913009524345398,0.913009524345398,0.0,282.5389099121094,288.0,61265.12890625,0.0,4604.7529296875,1.0,279.0002746582031,282.9178771972656,295.30438232421875,299.3983764648437,293.1499938964844,293.1499938964844,278.8500061035156,35049.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670011401176452,1.0,0.0,0.0,3.7656266689300537,3.7656517028808594,9.46167062920722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9097.951171875,0.0,1658.3131103515625,1895.4371337890625,0.0,4014.743408203125,0.9290944337844848,1.0,0.0,3.0,1.0,0.0
18111600,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7995597124099731,0.4542350172996521,0.41451296210289,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9232404828071594,0.7049773335456848,0.6711265444755554,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8710671663284302,0.5970286726951599,0.4203540086746216,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7817949652671814,0.4250901341438293,0.4088101983070373,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6552339792251587,0.2471037954092025,1.1449284553527832,284.8780822753906,284.95001220703125,300.95001220703125,292.2580261230469,298.2199401855469,297.2447814941406,284.8801574707031,1.0,0.7248491644859314,0.3519021570682525,0.3519021570682525,1.0,1.0,-3.674877643585205,0.9660919308662416,2.7087857723236084,0.1395086795091629,0.8646642565727234,0.8646642565727234,0.0,284.3599548339844,291.0,61002.23046875,0.0,4616.52734375,1.0,278.92205810546875,282.8831481933594,295.2940979003906,299.3284606933594,293.1499938964844,293.1499938964844,279.1499938964844,39584.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971007227897644,1.0,0.0,0.0,3.676111459732056,3.676136255264282,9.017177262649057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8350.630859375,0.0,1589.426513671875,1895.4371337890625,0.0,4050.075439453125,0.91130930185318,1.0,0.0,3.0,1.0,0.0
18111660,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7979068160057068,0.45372474193573,0.4138876497745514,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9213480353355408,0.7046095728874207,0.6706159710884094,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8705898523330688,0.5989826321601868,0.4215716421604156,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7805389761924744,0.4250848591327667,0.4087329804897308,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.654165506362915,0.2470316141843795,1.1445634365081787,284.9823608398437,284.95001220703125,300.9413757324219,292.25115966796875,298.2165832519531,297.2445068359375,284.9911193847656,1.0,0.725633442401886,0.3516315221786499,0.3516315221786499,1.0,1.0,-3.674438953399658,0.9650776386260986,2.70936131477356,0.1385274976491928,0.9236011505126952,0.9236011505126952,0.0,286.1170654296875,291.0,60189.24609375,0.0,4626.33837890625,1.0,279.1080322265625,283.0118103027344,295.2161560058594,299.01611328125,293.1499938964844,293.1499938964844,279.1499938964844,36331.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639028906822203,1.0,0.0,0.0,3.659308910369873,3.659333229064941,8.934936204241239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8485.8876953125,0.0,1546.033203125,1895.4371337890625,0.0,3987.29931640625,0.9097430109977722,1.0,0.0,3.0,1.0,0.0
18111720,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7970603108406067,0.453703224658966,0.4137482047080993,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.920367419719696,0.704772412776947,0.670620858669281,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8708871603012085,0.6014207005500793,0.4231649935245514,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7799593210220337,0.4254288971424103,0.4089690744876861,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6536535620689392,0.2471919655799865,1.145053148269653,285.0166320800781,284.95001220703125,300.9326171875,292.2442321777344,298.2167053222656,297.24884033203125,285.01544189453125,1.0,0.7265552878379822,0.3513608872890472,0.3513608872890472,1.0,1.0,-3.6770598888397217,0.9650133848190308,2.7120463848114014,0.1377755105495453,0.9673804044723512,0.9673804044723512,0.0,287.3313293457031,294.0,60243.37109375,0.0,4641.35302734375,1.0,279.1905517578125,283.04638671875,295.2120666503906,299.0679016113281,293.1499938964844,293.1499938964844,278.8500061035156,33223.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602606892585754,1.0,0.0,0.0,3.735856771469116,3.735881090164185,9.312659017268744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9207.9287109375,0.0,1609.5382080078125,1895.4371337890625,0.0,3954.909423828125,0.9238339066505432,1.0,0.0,3.0,1.0,0.0
18111780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7962244749069214,0.4532883465290069,0.4136328101158142,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9194132685661316,0.7045576572418213,0.670684278011322,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8711860179901123,0.6034673452377319,0.4247755110263824,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7794135808944702,0.4255605041980743,0.4092651903629303,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6531933546066284,0.2472456097602844,1.1458319425582886,284.916259765625,284.95001220703125,300.9237365722656,292.2372131347656,298.21435546875,297.24981689453125,284.9062194824219,1.0,0.7275443077087402,0.3510902523994446,0.3510902523994446,1.0,1.0,-3.680232763290405,0.9651122689247132,2.715120553970337,0.1372018754482269,0.9118743538856506,0.9118743538856506,0.0,288.59576416015625,294.0,61225.23828125,0.0,4658.24609375,1.0,279.0004577636719,282.91912841796875,295.2767028808594,299.3678283691406,293.1499938964844,293.1499938964844,278.8500061035156,35065.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678412079811096,1.0,0.0,0.0,3.76215934753418,3.7621841430664062,9.444253805668268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9086.5732421875,0.0,1654.3583984375,1895.4371337890625,0.0,4022.1669921875,0.9283209443092346,1.0,0.0,3.0,1.0,0.0
18111840,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7945953011512756,0.4523258805274963,0.4130268394947052,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9175705909729004,0.7037319540977478,0.6702092885971069,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.870717465877533,0.6049760580062866,0.4260093867778778,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7782042622566223,0.42529958486557,0.4092402458190918,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6521936058998108,0.2470427900552749,1.1457465887069702,284.87847900390625,284.95001220703125,300.9147644042969,292.2301025390625,298.2080383300781,297.24566650390625,284.88055419921875,1.0,0.7283891439437866,0.3508195877075195,0.3508195877075195,1.0,1.0,-3.6802921295166016,0.964247465133667,2.7160446643829346,0.1364165097475052,0.8637428879737854,0.8637428879737854,0.0,290.4140014648437,297.0,60958.41015625,0.0,4669.84375,1.0,278.9221496582031,282.884521484375,295.2662658691406,299.2978210449219,293.1499938964844,293.1499938964844,279.1499938964844,39609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718655347824096,1.0,0.0,0.0,3.6722216606140137,3.67224645614624,8.99810459031869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8340.1806640625,0.0,1585.2056884765625,1895.4371337890625,0.0,4057.622314453125,0.9104428887367249,1.0,0.0,3.0,1.0,0.0
18111900,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7929856181144714,0.4518154561519623,0.4124028086662292,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9157418608665466,0.7033247947692871,0.6696626543998718,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8702739477157593,0.6069484353065491,0.4272375404834747,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7769856452941895,0.4252825379371643,0.4091521203517914,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.6511655449867249,0.2469667345285415,1.1453648805618286,284.98260498046875,284.95001220703125,300.9056701660156,292.222900390625,298.2046203613281,297.24542236328125,284.9913330078125,1.0,0.7291612029075623,0.3505489528179168,0.3505489528179168,1.0,1.0,-3.67979097366333,0.9632164239883424,2.7165744304656982,0.1354321539402008,0.9227264523506165,0.9227264523506165,0.0,292.1685485839844,297.0,60147.68359375,0.0,4679.470703125,1.0,279.10791015625,283.01300048828125,295.18798828125,298.9852294921875,293.1499938964844,293.1499938964844,279.1499938964844,36328.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647737145423888,1.0,0.0,0.0,3.655569553375244,3.655593872070313,8.916684919313411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.8017578125,0.0,1541.8363037109375,1895.4371337890625,0.0,3995.023193359375,0.9089145660400392,1.0,0.0,3.0,1.0,0.0
18111960,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7921475768089294,0.4517755508422851,0.4122523665428161,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.914773166179657,0.7034297585487366,0.6696196794509888,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8705729842185974,0.609392523765564,0.4288376867771148,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7764105200767517,0.4256038963794708,0.409371018409729,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6506636738777161,0.2471164911985397,1.145821452140808,285.0156555175781,284.95001220703125,300.896484375,292.2156066894531,298.20458984375,297.2496337890625,285.0145263671875,1.0,0.7300681471824646,0.3502867221832275,0.3502867221832275,1.0,1.0,-3.682288885116577,0.9631360173225404,2.7191529273986816,0.1346934735774994,0.9649004936218262,0.9649004936218262,0.0,293.3924865722656,300.0,60194.4765625,0.0,4694.25390625,1.0,279.191162109375,283.0465393066406,295.1833190917969,299.0366516113281,293.1499938964844,293.1499938964844,278.8500061035156,33324.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611561894416808,1.0,0.0,0.0,3.733004570007324,3.7330288887023926,9.298444751948408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9195.0634765625,0.0,1607.015380859375,1895.4371337890625,0.0,3962.885498046875,0.9230257272720336,1.0,0.0,3.0,1.0,0.0
18112020,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7913324236869812,0.4513633549213409,0.4121328592300415,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.913844883441925,0.7031770944595337,0.6696411967277527,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8708845376968384,0.6114584803581238,0.4304594099521637,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7758781909942627,0.4257243275642395,0.4096528887748718,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6502196788787842,0.2471663504838943,1.1465719938278198,284.9164733886719,284.95001220703125,300.88720703125,292.2082214355469,298.20220947265625,297.2507019042969,284.9064636230469,1.0,0.7310420870780945,0.3500244915485382,0.3500244915485382,1.0,1.0,-3.685368537902832,0.9632294178009032,2.7221391201019287,0.134132370352745,0.9101614356040956,0.9101614356040956,0.0,294.6567687988281,300.0,61175.859375,0.0,4710.947265625,1.0,279.0007629394531,282.9205017089844,295.2476806640625,299.3357849121094,293.1499938964844,293.1499938964844,278.8500061035156,35109.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687350988388062,1.0,0.0,0.0,3.7581822872161865,3.758207321166992,9.424297786608804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9074.1025390625,0.0,1650.02783203125,1895.4371337890625,0.0,4030.057861328125,0.92744380235672,1.0,0.0,3.0,1.0,0.0
18112080,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7897504568099976,0.4504049718379974,0.4115301370620727,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.91208153963089,0.7023152112960815,0.6691317558288574,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8704507350921631,0.6129797697067261,0.4317034482955932,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7747077941894531,0.4254525899887085,0.4096176326274872,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6492602229118347,0.2469602227210998,1.1464707851409912,284.8788452148437,284.95001220703125,300.8778076171875,292.2008056640625,298.19586181640625,297.24658203125,284.8809814453125,1.0,0.7318738698959351,0.3497622907161712,0.3497622907161712,1.0,1.0,-3.685371160507202,0.962372899055481,2.7229983806610107,0.1333675980567932,0.8622372150421143,0.8622372150421143,0.0,296.4698181152344,303.0,60901.95703125,0.0,4722.3671875,1.0,278.9223022460937,282.8861083984375,295.23699951171875,299.26531982421875,293.1499938964844,293.1499938964844,279.1499938964844,39682.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972764790058136,1.0,0.0,0.0,3.6672534942626953,3.667278289794922,8.973775038612075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8327.935546875,0.0,1580.12841796875,1895.4371337890625,0.0,4065.519775390625,0.9093212485313416,1.0,0.0,3.0,1.0,0.0
18112140,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7881874442100525,0.449897289276123,0.4109093248844147,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9103382229804992,0.7018724083900452,0.6685518026351929,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8700412511825562,0.6149715781211853,0.4329423308372497,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7735278010368347,0.4254258871078491,0.4095198810100555,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6482724547386169,0.2468816339969635,1.14607572555542,284.9831237792969,284.95001220703125,300.86834716796875,292.1932678222656,298.1924133300781,297.24639892578125,284.9917907714844,1.0,0.7326341867446899,0.3495000600814819,0.3495000600814819,1.0,1.0,-3.684818983078003,0.9613523483276368,2.723466634750366,0.1324044018983841,0.9215601086616516,0.9215601086616516,0.0,298.21929931640625,303.0,60096.73046875,0.0,4731.82470703125,1.0,279.10772705078125,283.0146179199219,295.1583251953125,298.9523010253906,293.1499938964844,293.1499938964844,279.1499938964844,36329.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965662956237793,1.0,0.0,0.0,3.650835752487183,3.650859832763672,8.893605922821735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8462.3671875,0.0,1536.568115234375,1895.4371337890625,0.0,4002.902099609375,0.9078674912452698,1.0,0.0,3.0,1.0,0.0
18112200,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7873879075050354,0.4498668313026428,0.4107666015625,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.909424901008606,0.701950192451477,0.6684818267822266,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8703691959381104,0.6174476742744446,0.4345626533031463,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.772981584072113,0.425743967294693,0.4097339212894439,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6477998495101929,0.247033342719078,1.146532654762268,285.0166320800781,284.95001220703125,300.8587646484375,292.1856994628906,298.1924133300781,297.2507629394531,285.0155029296875,1.0,0.7335320115089417,0.3492378294467926,0.3492378294467926,1.0,1.0,-3.687312602996826,0.9612687826156616,2.726043701171875,0.1316617429256439,0.964887797832489,0.964887797832489,0.0,299.4315795898437,306.0,60150.8515625,0.0,4746.57470703125,1.0,279.1905822753906,283.0487060546875,295.15350341796875,299.0030822753906,293.1499938964844,293.1499938964844,278.8500061035156,33217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620139598846436,1.0,0.0,0.0,3.727764844894409,3.7277891635894775,9.272360443901562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9180.8291015625,0.0,1600.155029296875,1895.4371337890625,0.0,3970.517822265625,0.922038197517395,1.0,0.0,3.0,1.0,0.0
18112260,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7865937352180481,0.4494464695453644,0.41064453125,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9085342288017272,0.7016514539718628,0.6684662103652954,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8706914782524109,0.6195199489593506,0.4361951947212219,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7724636793136597,0.4258489310741424,0.4100055396556854,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6473736763000488,0.2470780909061432,1.1472736597061155,284.91650390625,284.95001220703125,300.84912109375,292.17803955078125,298.1898803710937,297.2517395019531,284.906494140625,1.0,0.7344956398010254,0.3489719927310943,0.3489719927310943,1.0,1.0,-3.690333843231201,0.9613291621208192,2.7290046215057373,0.1310832947492599,0.9095796346664428,0.9095796346664428,0.0,300.6986389160156,306.0,61126.375,0.0,4763.181640625,1.0,279.0009155273437,282.9217224121094,295.21759033203125,299.30206298828125,293.1499938964844,293.1499938964844,278.8500061035156,35073.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695991277694702,1.0,0.0,0.0,3.754135608673096,3.754160642623901,9.404013212588324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9060.978515625,0.0,1645.0130615234375,1895.4371337890625,0.0,4037.6767578125,0.9265032410621644,1.0,0.0,3.0,1.0,0.0
18112320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7850447297096252,0.4484837353229522,0.4100368916988373,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9068545699119568,0.7007457613945007,0.6679152846336365,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8702757358551025,0.6210436820983887,0.4374417662620544,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7713196277618408,0.4255614876747131,0.4099560081958771,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6464436650276184,0.2468659579753875,1.1471494436264038,284.8787841796875,284.95001220703125,300.8393859863281,292.1703186035156,298.18341064453125,297.2475891113281,284.8808898925781,1.0,0.7353148460388184,0.3487061560153961,0.3487061560153961,1.0,1.0,-3.690238952636719,0.9604294300079346,2.729809522628784,0.1302971392869949,0.861586332321167,0.861586332321167,0.0,302.51812744140625,309.0,60851.00390625,0.0,4774.37890625,1.0,278.9223937988281,282.88720703125,295.20672607421875,299.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,39666.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973653256893158,1.0,0.0,0.0,3.663305521011353,3.663330316543579,8.954463055488304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8316.3583984375,0.0,1575.5537109375,1895.4371337890625,0.0,4073.314208984375,0.9084277749061584,1.0,0.0,3.0,1.0,0.0
18112380,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7835167646408081,0.4479708969593048,0.4094124138355255,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9052044749259948,0.7002592086791992,0.667294979095459,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8698862791061401,0.6230452656745911,0.4386848211288452,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7701671719551086,0.4255194365978241,0.4098441004753113,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6454857587814331,0.246781125664711,1.1467286348342896,284.98272705078125,284.95001220703125,300.8295593261719,292.1625366210937,298.17987060546875,297.24737548828125,284.9913635253906,1.0,0.7360619306564331,0.3484403192996979,0.3484403192996979,1.0,1.0,-3.6895906925201416,0.9593666195869446,2.730224132537842,0.1293126493692398,0.9206262230873108,0.9206262230873108,0.0,304.2713928222656,309.0,60045.5625,0.0,4783.59130859375,1.0,279.10760498046875,283.0153503417969,295.12774658203125,298.9184265136719,293.1499938964844,293.1499938964844,279.1499938964844,36325.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665648341178894,1.0,0.0,0.0,3.646891832351685,3.646915912628174,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8449.669921875,0.0,1532.14599609375,1895.4371337890625,0.0,4010.884765625,0.9069814682006836,1.0,0.0,3.0,1.0,0.0
18112440,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7827348709106445,0.4479337930679321,0.4092643857002258,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9043355584144592,0.7002922892570496,0.6671837568283081,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8702213764190674,0.6255354881286621,0.4403138756752014,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7696312665939331,0.4258224070072174,0.4100440740585327,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6450263857841492,0.246926799416542,1.147159218788147,285.0160522460937,284.95001220703125,300.8196716308594,292.1547241210937,298.1797790527344,297.2517395019531,285.0148620605469,1.0,0.7369460463523865,0.3481744825839996,0.3481744825839996,1.0,1.0,-3.69199013710022,0.9592390060424804,2.73275113105774,0.1285464614629745,0.9636900424957277,0.9636900424957277,0.0,305.4864807128906,312.0,60098.15234375,0.0,4798.14111328125,1.0,279.1905517578125,283.04931640625,295.1225280761719,298.9686889648437,293.1499938964844,293.1499938964844,278.8500061035156,33212.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629113674163818,1.0,0.0,0.0,3.72406816482544,3.724092483520508,9.253979555978732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9166.55859375,0.0,1595.864990234375,1895.4371337890625,0.0,3978.4951171875,0.9211732149124146,1.0,0.0,3.0,1.0,0.0
18112500,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7819592952728271,0.4475089609622955,0.4091373085975647,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9034919142723083,0.6999503970146179,0.6671271324157715,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8705507516860962,0.6276159882545471,0.4419542253017425,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7691241502761841,0.4259124398231506,0.4103017449378967,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6446133852005005,0.2469657361507415,1.1478748321533203,284.91607666015625,284.95001220703125,300.8097229003906,292.1468200683594,298.1771545410156,297.252685546875,284.9060974121094,1.0,0.7378954291343689,0.3479086458683014,0.3479086458683014,1.0,1.0,-3.694918155670166,0.959266185760498,2.735651969909668,0.1279554367065429,0.908272624015808,0.908272624015808,0.0,306.7557373046875,312.0,61070.484375,0.0,4814.5537109375,1.0,279.00115966796875,282.92266845703125,295.1863708496094,299.26708984375,293.1499938964844,293.1499938964844,278.8500061035156,35087.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704989790916444,1.0,0.0,0.0,3.7500193119049072,3.750044107437134,9.383401788909396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9046.9189453125,0.0,1640.2999267578125,1895.4371337890625,0.0,4045.6025390625,0.9255773425102234,1.0,0.0,3.0,1.0,0.0
18112560,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7804664969444275,0.4465648829936981,0.4085386395454407,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9019373059272766,0.6990259289741516,0.6665496230125427,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8701733946800232,0.6291642785072327,0.4432133436203003,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7680237293243408,0.4256244003772735,0.4102458953857422,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.643724799156189,0.2467566579580307,1.147745132446289,284.880615234375,284.95001220703125,300.7996826171875,292.1388854980469,298.1707458496094,297.2486877441406,284.8822326660156,1.0,0.7387036681175232,0.347649335861206,0.347649335861206,1.0,1.0,-3.694802761077881,0.958378791809082,2.736423969268799,0.1271826028823852,0.8627600073814392,0.8627600073814392,0.0,308.5628662109375,315.0,60812.08984375,0.0,4825.6259765625,1.0,278.9219055175781,282.8898620605469,295.1754455566406,299.19598388671875,293.1499938964844,293.1499938964844,279.1499938964844,39432.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745267033576964,1.0,0.0,0.0,3.6595747470855713,3.659599542617798,8.93623450792802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8307.6220703125,0.0,1569.5950927734375,1895.4371337890625,0.0,4080.968017578125,0.907827615737915,1.0,0.0,3.0,1.0,0.0
18112620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7789790034294128,0.4460391700267792,0.4079140424728393,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9003731608390808,0.6984899640083313,0.6658951044082642,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8698066473007202,0.6311653256416321,0.4444618821144104,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7669029235839844,0.4255637228488922,0.4101237952709198,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.642799437046051,0.2466643452644348,1.147312879562378,284.9819641113281,284.95001220703125,300.78961181640625,292.1308898925781,298.1671142578125,297.2483825683594,284.9906616210937,1.0,0.7394400238990784,0.3473900258541107,0.3473900258541107,1.0,1.0,-3.694094181060791,0.9573176503181458,2.73677659034729,0.1262172758579254,0.919810950756073,0.919810950756073,0.0,310.31707763671875,315.0,59989.16796875,0.0,4834.673828125,1.0,279.107421875,283.01593017578125,295.09625244140625,298.8831787109375,293.1499938964844,293.1499938964844,279.1499938964844,36325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674618244171144,1.0,0.0,0.0,3.6426126956939697,3.642636775970459,8.853587587509537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8435.8701171875,0.0,1527.394287109375,1895.4371337890625,0.0,4018.8154296875,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
18112680,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7782095074653625,0.4459939897060394,0.4077571332454681,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.899522066116333,0.6984780430793762,0.6657403707504272,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.87014240026474,0.6336666345596313,0.4460955560207367,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7663730978965759,0.425851047039032,0.4103082120418548,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6423495411872864,0.2468038350343704,1.1477149724960327,285.01544189453125,284.95001220703125,300.7794494628906,292.1228332519531,298.1669921875,297.2527160644531,285.0141906738281,1.0,0.7403103113174438,0.3471307158470154,0.3471307158470154,1.0,1.0,-3.696382999420166,0.9571741819381714,2.739208936691284,0.1254590004682541,0.9628044366836548,0.9628044366836548,0.0,311.5389709472656,318.0,60043.2421875,0.0,4848.99609375,1.0,279.1905517578125,283.04998779296875,295.0906677246094,298.9329833984375,293.1499938964844,293.1499938964844,278.8500061035156,33184.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637994766235352,1.0,0.0,0.0,3.7201123237609854,3.720136642456055,9.234329922946928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9151.7216796875,0.0,1591.1077880859375,1895.4371337890625,0.0,3986.381591796875,0.9203023314476012,1.0,0.0,3.0,1.0,0.0
18112740,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.777450680732727,0.4455630779266357,0.4076238870620727,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8986909985542297,0.6980922818183899,0.6656423807144165,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8704758286476135,0.6357521414756775,0.4477416276931762,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7658748030662537,0.4259253144264221,0.4105514585971832,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.6419476270675659,0.2468365281820297,1.1484044790267944,284.91534423828125,284.95001220703125,300.7692565917969,292.11474609375,298.164306640625,297.2536315917969,284.9053955078125,1.0,0.7412455677986145,0.3468713760375976,0.3468713760375976,1.0,1.0,-3.699211835861206,0.9571887254714966,2.742023229598999,0.124877355992794,0.9070354104042052,0.9070354104042052,0.0,312.8119201660156,318.0,61011.31640625,0.0,4865.2021484375,1.0,279.0013732910156,282.92340087890625,295.1543884277344,299.2310485839844,293.1499938964844,293.1499938964844,278.8500061035156,35094.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713951349258424,1.0,0.0,0.0,3.74592661857605,3.745951414108277,9.362931336909242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9032.2900390625,0.0,1635.576904296875,1895.4371337890625,0.0,4053.487060546875,0.9246498942375184,1.0,0.0,3.0,1.0,0.0
18112800,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7759798765182495,0.4445989727973938,0.4070119857788086,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8971426486968994,0.697108268737793,0.6650151610374451,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8701011538505554,0.6372828483581543,0.4489939212799072,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7647889256477356,0.4256103634834289,0.4104750752449035,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6410759687423706,0.2466138303279876,1.1482317447662354,284.87811279296875,284.95001220703125,300.7590026855469,292.10662841796875,298.15771484375,297.2494201660156,284.88037109375,1.0,0.7420365214347839,0.3466120660305023,0.3466120660305023,1.0,1.0,-3.6989362239837646,0.9562524557113647,2.742683887481689,0.124094121158123,0.8590758442878723,0.8590758442878723,0.0,314.6325988769531,321.0,60726.99609375,0.0,4875.90869140625,1.0,278.9226379394531,282.8895263671875,295.1431884765625,299.1600341796875,293.1499938964844,293.1499938964844,279.1499938964844,39744.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754703044891356,1.0,0.0,0.0,3.653391361236572,3.65341591835022,8.906060884328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8289.3447265625,0.0,1564.9866943359375,1895.4371337890625,0.0,4089.22607421875,0.9062451720237732,1.0,0.0,3.0,1.0,0.0
18112860,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7745352983474731,0.4440845847129822,0.4063870310783386,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8956019282341003,0.6965459585189819,0.6643238067626953,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.869758129119873,0.639307975769043,0.4502472579479217,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.763698935508728,0.4255440831184387,0.41033935546875,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.640179455280304,0.2465204447507858,1.147769570350647,284.9820861816406,284.95001220703125,300.7486877441406,292.09844970703125,298.1541748046875,297.249267578125,284.9906616210937,1.0,0.7427572011947632,0.3463715016841888,0.3463715016841888,1.0,1.0,-3.6981358528137207,0.955220103263855,2.742915868759156,0.1231725439429283,0.9180424213409424,0.9180424213409424,0.0,316.3815612792969,321.0,59922.140625,0.0,4884.658203125,1.0,279.1072998046875,283.0174560546875,295.0635986328125,298.8463134765625,293.1499938964844,293.1499938964844,279.1499938964844,36340.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683690071105956,1.0,0.0,0.0,3.637113094329834,3.6371371746063232,8.8268740228159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8421.259765625,0.0,1521.419677734375,1895.4371337890625,0.0,4026.8271484375,0.9048134088516236,1.0,0.0,3.0,1.0,0.0
18112920,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7737979888916016,0.4440389573574066,0.4062338173389435,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8947665095329285,0.69649738073349,0.6641386151313782,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8701127767562866,0.641826331615448,0.4518946707248688,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7631906270980835,0.425821304321289,0.4105158746242523,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6397503614425659,0.2466572821140289,1.14816153049469,285.0152282714844,284.95001220703125,300.73834228515625,292.0902709960937,298.1540832519531,297.2536315917969,285.0140075683594,1.0,0.7436153888702393,0.346130907535553,0.346130907535553,1.0,1.0,-3.700387477874756,0.9551235437393188,2.7452640533447266,0.1224700734019279,0.9607416987419128,0.9607416987419128,0.0,317.5942077636719,324.0,59974.7578125,0.0,4898.8583984375,1.0,279.1905517578125,283.0513610839844,295.057861328125,298.8955993652344,293.1499938964844,293.1499938964844,278.8500061035156,33201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646812081336976,1.0,0.0,0.0,3.714511156082153,3.7145354747772217,9.206544291373576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9134.50390625,0.0,1584.819580078125,1895.4371337890625,0.0,3994.203125,0.9190372824668884,1.0,0.0,3.0,1.0,0.0
