time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7730649709701538,0.4436084330081939,0.4061002135276794,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8939449191093445,0.6960752606391907,0.664006233215332,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8704580068588257,0.6439219117164612,0.4535499513149261,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7627087831497192,0.4258852005004883,0.4107493758201599,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.6393651962280273,0.2466875165700912,1.148839235305786,284.9155578613281,284.95001220703125,300.7279663085937,292.08203125,298.15142822265625,297.25457763671875,284.9056396484375,1.0,0.7445384860038757,0.3458903133869171,0.3458903133869171,1.0,1.0,-3.703159809112549,0.9551787972450256,2.747981071472168,0.1219418495893478,0.9052490592002868,0.9052490592002868,0.0,318.8636169433594,324.0,60939.05078125,0.0,4914.93017578125,1.0,279.0017395019531,282.92529296875,295.1214904785156,299.1932067871094,293.1499938964844,293.1499938964844,278.8500061035156,35112.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722604751586914,1.0,0.0,0.0,3.7400217056274414,3.740046501159668,9.333435855296556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9016.021484375,0.0,1628.845703125,1895.4371337890625,0.0,4061.092041015625,0.9233251810073853,1.0,0.0,3.0,1.0,0.0
18113040,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7716386914253235,0.4426474869251251,0.4054901301860809,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8924224972724915,0.6950575113296509,0.6633464097976685,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8701064586639404,0.645457923412323,0.4548066854476928,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7616556286811829,0.4255605340003967,0.4106635749340057,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6385241150856018,0.2464627474546432,1.1486564874649048,284.8786926269531,284.95001220703125,300.717529296875,292.0737609863281,298.1448974609375,297.2503967285156,284.8808288574219,1.0,0.7453180551528931,0.3456497192382812,0.3456497192382812,1.0,1.0,-3.702829122543335,0.9542860388755798,2.7485430240631104,0.1212143450975418,0.8576595187187195,0.8576595187187195,0.0,320.6810302734375,327.0,60644.7421875,0.0,4925.46337890625,1.0,278.9228515625,282.8916015625,295.1102600097656,299.1222229003906,293.1499938964844,293.1499938964844,279.1499938964844,39778.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763368368148804,1.0,0.0,0.0,3.6470389366149902,3.647063732147217,8.875117600837257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.78515625,0.0,1558.121826171875,1895.4371337890625,0.0,4096.80078125,0.904795467853546,1.0,0.0,3.0,1.0,0.0
18113100,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7702378630638123,0.4421336352825165,0.4048671424388885,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8909072279930115,0.6944594383239746,0.6626229286193848,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8697861433029175,0.6474940776824951,0.4560654461383819,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.760597825050354,0.4254843294620514,0.4105187654495239,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.6376575231552124,0.2463671416044235,1.148184895515442,284.982421875,284.95001220703125,300.70709228515625,292.06549072265625,298.141357421875,297.250244140625,284.9909362792969,1.0,0.7460281252861023,0.3454091548919678,0.3454091548919678,1.0,1.0,-3.701976776123047,0.953241229057312,2.7487354278564453,0.1202916949987411,0.9166437387466432,0.9166437387466432,0.0,322.4267883300781,327.0,59850.23046875,0.0,4934.041015625,1.0,279.1070861816406,283.0193176269531,295.03057861328125,298.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,36334.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969229817390442,1.0,0.0,0.0,3.630849838256836,3.630873680114746,8.796499173513439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8405.7783203125,0.0,1514.4580078125,1895.4371337890625,0.0,4034.421142578125,0.9034219980239868,1.0,0.0,3.0,1.0,0.0
18113160,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7695103287696838,0.4420703053474426,0.4047035872936249,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8900654911994934,0.6943559050559998,0.6623929142951965,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8701364398002625,0.6500098705291748,0.4577139317989349,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7600928544998169,0.4257402122020721,0.4106795489788055,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.637234628200531,0.2464947402477264,1.148550510406494,285.0143127441406,284.95001220703125,300.69659423828125,292.05718994140625,298.1412048339844,297.2545166015625,285.0131530761719,1.0,0.7468729615211487,0.3451773822307586,0.3451773822307586,1.0,1.0,-3.7041127681732178,0.9531337022781372,2.75097918510437,0.1196065694093704,0.9577670693397522,0.9577670693397522,0.0,323.6491394042969,330.0,59896.9765625,0.0,4948.00830078125,1.0,279.1911315917969,283.0521240234375,295.02447509765625,298.8576354980469,293.1499938964844,293.1499938964844,278.8500061035156,33292.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655488729476928,1.0,0.0,0.0,3.709264755249024,3.7092888355255127,9.180554911836224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.7822265625,0.0,1579.522216796875,1895.4371337890625,0.0,4001.891845703125,0.9176791906356812,1.0,0.0,3.0,1.0,0.0
18113220,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7687973380088806,0.4416424036026001,0.404566079378128,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8892472982406616,0.6938985586166382,0.6622211337089539,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8704870939254761,0.652117133140564,0.4593749940395355,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7596215605735779,0.4257941842079162,0.4108999967575073,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6368605494499207,0.2465223520994186,1.149205446243286,284.9158935546875,284.95001220703125,300.68609619140625,292.0488586425781,298.1385803222656,297.2554931640625,284.906005859375,1.0,0.747782289981842,0.3449456095695495,0.3449456095695495,1.0,1.0,-3.706796646118164,0.9531880021095276,2.753608703613281,0.1190946251153945,0.9030924439430236,0.9030924439430236,0.0,324.91876220703125,330.0,60861.4765625,0.0,4963.87353515625,1.0,279.0021667480469,282.92742919921875,295.088134765625,299.1546936035156,293.1499938964844,293.1499938964844,278.8500061035156,35150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731170535087584,1.0,0.0,0.0,3.7337048053741455,3.733729600906372,9.301934369432274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8999.23828125,0.0,1621.8035888671875,1895.4371337890625,0.0,4068.611572265625,0.9219210743904114,1.0,0.0,3.0,1.0,0.0
18113280,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.767417311668396,0.4406861662864685,0.4039595425128937,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8877528309822083,0.6928483843803406,0.6615298986434937,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8701592683792114,0.6536588668823242,0.4606368839740753,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7586012482643127,0.4254605770111084,0.410805344581604,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6360484957695007,0.2462958395481109,1.1490130424499512,284.8793334960937,284.95001220703125,300.6755676269531,292.0404968261719,298.1320495605469,297.2513122558594,284.88153076171875,1.0,0.7485503554344177,0.344713807106018,0.344713807106018,1.0,1.0,-3.706416368484497,0.9523082971572876,2.75410795211792,0.1183909624814987,0.8558503985404968,0.8558503985404968,0.0,326.7308349609375,333.0,60558.44140625,0.0,4974.23388671875,1.0,278.92303466796875,282.8940124511719,295.0769348144531,299.0836181640625,293.1499938964844,293.1499938964844,279.1499938964844,39842.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771941304206848,1.0,0.0,0.0,3.6396682262420654,3.639692783355713,8.839280098982272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.96484375,0.0,1550.37646484375,1895.4371337890625,0.0,4104.2861328125,0.903152585029602,1.0,0.0,3.0,1.0,0.0
18113340,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7660617828369141,0.4401748776435852,0.403340071439743,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8862651586532593,0.6922171711921692,0.6607761383056641,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8698621392250061,0.655707061290741,0.4619015753269195,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7575759887695312,0.4253759682178497,0.4106524884700775,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6352104544639587,0.2461990118026733,1.148534655570984,284.98297119140625,284.95001220703125,300.6650390625,292.0321350097656,298.1285705566406,297.251220703125,284.9914245605469,1.0,0.7492501735687256,0.3444820344448089,0.3444820344448089,1.0,1.0,-3.70552110671997,0.9512788653373718,2.754242181777954,0.117493025958538,0.9150660037994384,0.9150660037994384,0.0,328.4714050292969,333.0,59772.6640625,0.0,4982.6513671875,1.0,279.1068420410156,283.021484375,294.9971008300781,298.7699279785156,293.1499938964844,293.1499938964844,279.1499938964844,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700722098350524,1.0,0.0,0.0,3.623933553695679,3.623957395553589,8.763018968238612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8389.5712890625,0.0,1506.810546875,1895.4371337890625,0.0,4041.8447265625,0.9018837213516236,1.0,0.0,3.0,1.0,0.0
18113400,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7653692960739136,0.4401211738586426,0.403184026479721,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8854432106018066,0.6920886039733887,0.6605209708213806,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8702329397201538,0.6582486033439636,0.4635654985904693,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7570948600769043,0.4256298243999481,0.4108094573020935,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6348094940185547,0.2463298887014389,1.1489062309265137,285.01544189453125,284.95001220703125,300.6544494628906,292.0237731933594,298.1285400390625,297.2556457519531,285.01416015625,1.0,0.7500871419906616,0.3442502617835998,0.3442502617835998,1.0,1.0,-3.7076568603515625,0.9511706233024596,2.756486177444458,0.1168057695031166,0.9574888944625854,0.9574888944625854,0.0,329.68267822265625,336.0,59827.68359375,0.0,4996.5869140625,1.0,279.1905517578125,283.0548095703125,294.9910888671875,298.8186950683594,293.1499938964844,293.1499938964844,278.8500061035156,33163.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663469791412354,1.0,0.0,0.0,3.702218770980835,3.702242851257324,9.145710464508738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9098.95703125,0.0,1570.5179443359375,1895.4371337890625,0.0,4008.957275390625,0.916260540485382,1.0,0.0,3.0,1.0,0.0
18113460,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7646756768226624,0.4396840929985046,0.4030436277389526,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8846292495727539,0.691586434841156,0.6603136658668518,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.870587170124054,0.660352885723114,0.4652317762374878,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7566345930099487,0.4256685078144073,0.4110203385353088,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6344475150108337,0.2463529855012893,1.149556040763855,284.9158935546875,284.95001220703125,300.6438903808594,292.0154113769531,298.1258239746094,297.25653076171875,284.9060363769531,1.0,0.7509872317314148,0.3440149426460266,0.3440149426460266,1.0,1.0,-3.710283517837525,0.9511938095092772,2.759089708328247,0.116278700530529,0.9021131992340088,0.9021131992340088,0.0,330.9560241699219,336.0,60786.55859375,0.0,5012.35546875,1.0,279.00244140625,282.9291381835937,295.05474853515625,299.11590576171875,293.1499938964844,293.1499938964844,278.8500061035156,35110.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973921537399292,1.0,0.0,0.0,3.727752447128296,3.727777004241944,9.272298484575004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8982.4765625,0.0,1614.608642578125,1895.4371337890625,0.0,4075.665771484375,0.920547604560852,1.0,0.0,3.0,1.0,0.0
18113520,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.763327419757843,0.4387232363224029,0.4024316966533661,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8831493258476257,0.6904950141906738,0.6595829725265503,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.870267391204834,0.6618892550468445,0.4664903879165649,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7556350231170654,0.4253200888633728,0.4109120666980743,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6336537599563599,0.2461213767528534,1.1493442058563232,284.8792724609375,284.95001220703125,300.6333312988281,292.00701904296875,298.1192321777344,297.2522888183594,284.8814392089844,1.0,0.7517436146736145,0.3437796533107757,0.3437796533107757,1.0,1.0,-3.709805488586426,0.9502720832824708,2.759533405303955,0.1155551970005035,0.8548199534416199,0.8548199534416199,0.0,332.7751159667969,339.0,60481.7890625,0.0,5022.47900390625,1.0,278.9232177734375,282.8956298828125,295.0436096191406,299.045166015625,293.1499938964844,293.1499938964844,279.1499938964844,39830.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780231714248656,1.0,0.0,0.0,3.63372802734375,3.6337525844573975,8.810450822238636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8244.220703125,0.0,1543.6734619140625,1895.4371337890625,0.0,4111.51611328125,0.9018117785453796,1.0,0.0,3.0,1.0,0.0
18113580,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.762005627155304,0.4382067322731018,0.4018084704875946,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.881678581237793,0.6898224353790283,0.6587912440299988,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.869981050491333,0.6639400124549866,0.4677540957927704,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.754631757736206,0.4252210259437561,0.4107459187507629,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6328343749046326,0.2460193634033203,1.1488447189331057,284.9825439453125,284.95001220703125,300.62274169921875,291.9986267089844,298.11572265625,297.2521667480469,284.990966796875,1.0,0.7524312138557434,0.3435443341732025,0.3435443341732025,1.0,1.0,-3.70881724357605,0.9492025375366212,2.7596147060394287,0.1146378144621849,0.9137523174285888,0.9137523174285888,0.0,334.5194702148437,339.0,59698.08984375,0.0,5030.64453125,1.0,279.1066589355469,283.0226745605469,294.9637145996094,298.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,36321.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709094762802124,1.0,0.0,0.0,3.6181070804595934,3.618130922317505,8.734863854442665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8373.6982421875,0.0,1500.358642578125,1895.4371337890625,0.0,4049.215087890625,0.900575578212738,1.0,0.0,3.0,1.0,0.0
18113640,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7613293528556824,0.4381459653377533,0.4016468524932861,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8808578848838806,0.6896508932113647,0.658496618270874,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8703528642654419,0.6664879322052002,0.4694215953350067,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.754158079624176,0.4254602491855621,0.4108894467353821,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.632440984249115,0.246144950389862,1.1491938829421997,285.0148620605469,284.95001220703125,300.6121520996094,291.9902648925781,298.1156921386719,297.2565612792969,285.0135803222656,1.0,0.7532552480697632,0.3433090150356293,0.3433090150356293,1.0,1.0,-3.710860252380371,0.949052095413208,2.761808156967163,0.1139292493462562,0.9559131264686584,0.9559131264686584,0.0,335.73388671875,342.0,59753.58984375,0.0,5044.365234375,1.0,279.1905517578125,283.0559387207031,294.95751953125,298.780029296875,293.1499938964844,293.1499938964844,278.8500061035156,33149.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671714305877686,1.0,0.0,0.0,3.696587562561035,3.696611404418945,9.117908916778106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9081.107421875,0.0,1564.0194091796875,1895.4371337890625,0.0,4016.2490234375,0.9149953126907348,1.0,0.0,3.0,1.0,0.0
18113700,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7606528997421265,0.4377043545246124,0.4015012979507446,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8800463676452637,0.68910813331604,0.6582502722740173,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707084059715271,0.6685929894447327,0.4710904359817505,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7537058591842651,0.4254847764968872,0.4110869765281677,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6320867538452148,0.2461630851030349,1.1498219966888428,284.9154968261719,284.95001220703125,300.6015930175781,291.9818725585937,298.11297607421875,297.2574157714844,284.9056396484375,1.0,0.7541419863700867,0.343073695898056,0.343073695898056,1.0,1.0,-3.7133946418762207,0.9490437507629396,2.764350891113281,0.1133915856480598,0.9004428386688232,0.9004428386688232,0.0,337.0096435546875,342.0,60707.64453125,0.0,5059.92236328125,1.0,279.0027770996094,282.9305725097656,295.0212097167969,299.0769348144531,293.1499938964844,293.1499938964844,278.8500061035156,35121.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747433066368104,1.0,0.0,0.0,3.7219066619873047,3.721931219100952,9.243240697287548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8965.318359375,0.0,1607.946044921875,1895.4371337890625,0.0,4082.864501953125,0.9192290306091307,1.0,0.0,3.0,1.0,0.0
18113760,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7593573927879333,0.4367635846138,0.4008986949920654,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8786035180091858,0.68800288438797,0.6574962139129639,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8704177737236023,0.6701496839523315,0.4723575711250305,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7527430057525635,0.4251381158828735,0.4109736680984497,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6313220858573914,0.2459364086389541,1.1496100425720217,284.8815612792969,284.95001220703125,300.5910339355469,291.9735107421875,298.1065368652344,297.2533264160156,284.8832397460937,1.0,0.7548885345458984,0.3428452610969543,0.3428452610969543,1.0,1.0,-3.712903261184693,0.9481387734413148,2.7647645473480225,0.1126841306686401,0.8560461401939392,0.8560461401939392,0.0,338.8153991699219,345.0,60426.796875,0.0,5069.92529296875,1.0,278.9227905273437,282.89923095703125,295.0101928710937,299.00567626953125,293.1499938964844,293.1499938964844,279.1499938964844,39547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978807806968689,1.0,0.0,0.0,3.628362417221069,3.628386974334717,8.784451210885891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.740234375,0.0,1535.6165771484375,1895.4371337890625,0.0,4118.3515625,0.9009175300598145,1.0,0.0,3.0,1.0,0.0
18113820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7580738663673401,0.4362330734729767,0.400275707244873,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8771564364433289,0.6872827410697937,0.6566737294197083,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8701455593109131,0.6721901297569275,0.4736218750476837,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7517659068107605,0.4250206649303436,0.4107986986637115,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6305236220359802,0.245827630162239,1.149105429649353,284.9817199707031,284.95001220703125,300.5804748535156,291.96514892578125,298.1029968261719,297.2530822753906,284.9902648925781,1.0,0.7555666565895081,0.3426168262958526,0.3426168262958526,1.0,1.0,-3.711862802505493,0.9470754861831664,2.764787197113037,0.1117899119853973,0.9126518964767456,0.9126518964767456,0.0,340.5604248046875,345.0,59621.19921875,0.0,5077.93505859375,1.0,279.1064453125,283.0236511230469,294.93035888671875,298.693115234375,293.1499938964844,293.1499938964844,279.1499938964844,36321.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717191457748412,1.0,0.0,0.0,3.612148284912109,3.61217212677002,8.706115863788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8357.21875,0.0,1493.8421630859375,1895.4371337890625,0.0,4056.33544921875,0.8992589712142944,1.0,0.0,3.0,1.0,0.0
18113880,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7574082016944885,0.4361644983291626,0.4001046419143677,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8763330578804016,0.6870691776275635,0.656337559223175,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8705118894577026,0.6747415065765381,0.4752878546714782,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7512955069541931,0.425245076417923,0.4109270274639129,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6301339268684387,0.2459479868412017,1.149429440498352,285.0145874023437,284.95001220703125,300.5699462890625,291.956787109375,298.1029357910156,297.2574462890625,285.01336669921875,1.0,0.7563777565956116,0.342388391494751,0.342388391494751,1.0,1.0,-3.713793992996216,0.9469115734100342,2.7668824195861816,0.1110923588275909,0.9550373554229736,0.9550373554229736,0.0,341.782470703125,348.0,59687.38671875,0.0,5091.4091796875,1.0,279.19049072265625,283.0574951171875,294.92401123046875,298.7410583496094,293.1499938964844,293.1499938964844,278.8500061035156,33094.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679617285728456,1.0,0.0,0.0,3.6906044483184814,3.690628290176392,9.08841798263893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9063.34375,0.0,1556.82958984375,1895.4371337890625,0.0,4023.2314453125,0.9137809872627258,1.0,0.0,3.0,1.0,0.0
18113940,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7567475438117981,0.4357165992259979,0.3999533057212829,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8755239248275757,0.6864857077598572,0.6560530066490173,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8708664178848267,0.6768429279327393,0.4769570827484131,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7508499622344971,0.4252545535564422,0.4111111164093017,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6297858357429504,0.2459607124328613,1.150036096572876,284.9146728515625,284.95001220703125,300.5594177246094,291.9484558105469,298.1002502441406,297.2582397460937,284.9048767089844,1.0,0.7572513818740845,0.3421599566936493,0.3421599566936493,1.0,1.0,-3.716233730316162,0.9468947649002076,2.769339084625244,0.110567919909954,0.8989680409431458,0.8989680409431458,0.0,343.06170654296875,348.0,60628.98828125,0.0,5106.7509765625,1.0,279.00311279296875,282.9315795898437,294.9878234863281,299.0381164550781,293.1499938964844,293.1499938964844,278.8500061035156,35121.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975538969039917,1.0,0.0,0.0,3.716413736343384,3.7164382934570312,9.215977456733526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8948.2060546875,0.0,1601.6253662109375,1895.4371337890625,0.0,4089.826416015625,0.9179768562316896,1.0,0.0,3.0,1.0,0.0
18114000,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7554709911346436,0.434752881526947,0.3993361592292785,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8740857839584351,0.685322105884552,0.6552513837814331,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8705689311027527,0.6783689856529236,0.4782097637653351,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7498959898948669,0.4248797297477722,0.4109770953655243,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6290261745452881,0.2457199245691299,1.1497825384140017,284.8783874511719,284.95001220703125,300.5489501953125,291.9401550292969,298.0936584472656,297.2539367675781,284.88067626953125,1.0,0.7579811215400696,0.3419314920902252,0.3419314920902252,1.0,1.0,-3.715575695037842,0.9459401965141296,2.7696354389190674,0.1098520457744598,0.8515554666519165,0.8515554666519165,0.0,344.8825988769531,351.0,60311.68359375,0.0,5116.35693359375,1.0,278.9235534667969,282.89849853515625,294.9768981933594,298.96759033203125,293.1499938964844,293.1499938964844,279.1499938964844,39930.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796622395515442,1.0,0.0,0.0,3.620612859725952,3.6206374168396,8.746966955186508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8212.07421875,0.0,1529.8895263671875,1895.4371337890625,0.0,4125.787109375,0.8988717198371887,1.0,0.0,3.0,1.0,0.0
18114060,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7542248368263245,0.4342347681522369,0.3987116515636444,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8726625442504883,0.6845810413360596,0.6543947458267212,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8703104257583618,0.6804277896881104,0.4794724285602569,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7489421963691711,0.4247583150863647,0.4107884764671325,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6282428503036499,0.2456112951040268,1.149248719215393,284.98193359375,284.95001220703125,300.5384826660156,291.9318542480469,298.0902709960937,297.2538146972656,284.9902648925781,1.0,0.7586439251899719,0.3417215943336487,0.3417215943336487,1.0,1.0,-3.7144384384155273,0.9449048638343812,2.769533395767212,0.1090018227696418,0.9105983972549438,0.9105983972549438,0.0,346.62274169921875,351.0,59536.25390625,0.0,5124.04150390625,1.0,279.1062316894531,283.0255126953125,294.89678955078125,298.654052734375,293.1499938964844,293.1499938964844,279.1499938964844,36327.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725220799446106,1.0,0.0,0.0,3.605260848999024,3.6052844524383545,8.672946023580153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8340.5908203125,0.0,1486.3834228515625,1895.4371337890625,0.0,4063.389404296875,0.8977206945419312,1.0,0.0,3.0,1.0,0.0
18114120,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7535882592201233,0.4341655373573303,0.3985446989536285,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.871856689453125,0.6843351721763611,0.6540327072143555,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8706899285316467,0.6829873323440552,0.4811470210552215,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7484897971153259,0.4249732494354248,0.4109099507331848,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6278673410415649,0.245729774236679,1.1495672464370728,285.01434326171875,284.95001220703125,300.5280456542969,291.9236145019531,298.0903625488281,297.2582092285156,285.0131530761719,1.0,0.7594437599182129,0.3415116667747497,0.3415116667747497,1.0,1.0,-3.716338872909546,0.9447906017303468,2.771548271179199,0.1083624362945556,0.9526157379150392,0.9526157379150392,0.0,347.83465576171875,354.0,59600.59375,0.0,5137.3916015625,1.0,279.1905212402344,283.0592041015625,294.8904724121094,298.7016906738281,293.1499938964844,293.1499938964844,278.8500061035156,33111.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687305688858032,1.0,0.0,0.0,3.683555603027344,3.683579444885254,9.053733833752632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9043.6650390625,0.0,1549.013427734375,1895.4371337890625,0.0,4030.017578125,0.9121903777122498,1.0,0.0,3.0,1.0,0.0
18114180,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7529505491256714,0.4337183833122253,0.3983930349349975,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8710593581199646,0.6837214231491089,0.6537185311317444,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8710503578186035,0.685090184211731,0.4828194081783294,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.74805748462677,0.4249734580516815,0.4110850691795349,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.627530038356781,0.2457410544157028,1.1501657962799072,284.9149780273437,284.95001220703125,300.5176696777344,291.9153747558594,298.0877685546875,297.2590026855469,284.9052124023437,1.0,0.7603061199188232,0.3413017690181732,0.3413017690181732,1.0,1.0,-3.718725919723511,0.9448166489601136,2.773909330368042,0.1078933551907539,0.8969159722328186,0.8969159722328186,0.0,349.1099548339844,354.0,60538.76171875,0.0,5152.59033203125,1.0,279.0035400390625,282.9339294433594,294.9544677734375,298.99853515625,293.1499938964844,293.1499938964844,278.8500061035156,35139.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762830138206482,1.0,0.0,0.0,3.7091009616851807,3.709125518798828,9.17974489311746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8929.865234375,0.0,1593.3775634765625,1895.4371337890625,0.0,4096.33056640625,0.9163342118263244,1.0,0.0,3.0,1.0,0.0
18114240,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7517138123512268,0.4327563345432281,0.3977777361869812,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8696498274803162,0.6825293302536011,0.6528902649879456,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.87076735496521,0.6866105794906616,0.484070211648941,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7471298575401306,0.4245891273021698,0.4109426736831665,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6267884373664856,0.2454986572265625,1.1499065160751345,284.8778991699219,284.95001220703125,300.5072937011719,291.9071655273437,298.0812683105469,297.2546691894531,284.879638671875,1.0,0.7610255479812622,0.3410918414592743,0.3410918414592743,1.0,1.0,-3.718018770217896,0.9439080357551576,2.774110794067383,0.1072353720664978,0.8490601778030396,0.8490601778030396,0.0,350.9271850585937,357.0,60188.84765625,0.0,5162.025390625,1.0,278.923828125,282.899169921875,294.9438171386719,298.92919921875,293.1499938964844,293.1499938964844,279.1499938964844,40038.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804115891456604,1.0,0.0,0.0,3.614167213439941,3.6141915321350098,8.715850299267913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8195.154296875,0.0,1523.588623046875,1895.4371337890625,0.0,4132.2998046875,0.8970728516578674,1.0,0.0,3.0,1.0,0.0
18114300,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7505037784576416,0.4322391748428345,0.3971532583236694,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8682523369789124,0.681759774684906,0.6520057320594788,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8705205917358398,0.6886717677116394,0.4853302836418152,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7461997270584106,0.4244588315486908,0.4107445478439331,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6260202527046204,0.2453886866569519,1.1493635177612305,284.98272705078125,284.95001220703125,300.4969787597656,291.89898681640625,298.0779724121094,297.25457763671875,284.99090576171875,1.0,0.7616780996322632,0.3408819437026977,0.3408819437026977,1.0,1.0,-3.7168221473693848,0.9428587555885316,2.773963451385498,0.1063846722245216,0.9090850353240968,0.9090850353240968,0.0,352.6654357910156,357.0,59449.05859375,0.0,5169.513671875,1.0,279.1058959960937,283.028076171875,294.8637390136719,298.61505126953125,293.1499938964844,293.1499938964844,279.1499938964844,36308.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732524156570436,1.0,0.0,0.0,3.5975582599639893,3.5975818634033203,8.63592731548124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8323.7841796875,0.0,1477.8760986328125,1895.4371337890625,0.0,4069.799072265625,0.8960337042808533,1.0,0.0,3.0,1.0,0.0
18114360,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7498738169670105,0.4321466982364654,0.3969748914241791,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8674432635307312,0.6814600825309753,0.6516039967536926,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8708887696266174,0.691210925579071,0.4869974851608276,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7457475662231445,0.4246492087841034,0.4108502566814422,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6256445050239563,0.2454963475465774,1.1496576070785522,285.0133056640625,284.95001220703125,300.4867248535156,291.8908386230469,298.0779724121094,297.2587890625,285.0125427246094,1.0,0.7624651789665222,0.3406810760498047,0.3406810760498047,1.0,1.0,-3.718604326248169,0.942734718322754,2.775869607925415,0.1057671457529068,0.9487884044647216,0.9487884044647216,0.0,353.8886108398437,360.0,59498.71484375,0.0,5182.6123046875,1.0,279.19097900390625,283.06060791015625,294.8574523925781,298.66259765625,293.1499938964844,293.1499938964844,278.8500061035156,33266.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694910049438475,1.0,0.0,0.0,3.6758527755737305,3.6758766174316406,9.015909085974272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9022.275390625,0.0,1541.523193359375,1895.4371337890625,0.0,4036.723388671875,0.910434901714325,1.0,0.0,3.0,1.0,0.0
18114420,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7492533326148987,0.4317066073417663,0.3968190848827362,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8666530847549438,0.6808235049247742,0.651256799697876,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8712491393089294,0.6933212280273438,0.4886686503887176,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7453228235244751,0.4246430099010467,0.4110124111175537,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.625312089920044,0.2455071657896042,1.1502339839935305,284.91558837890625,284.95001220703125,300.4765014648437,291.8827514648437,298.07550048828125,297.2596435546875,284.90582275390625,1.0,0.7633141279220581,0.3404801785945892,0.3404801785945892,1.0,1.0,-3.720902681350708,0.9427618384361268,2.7781407833099365,0.1053154617547988,0.8942903280258179,0.8942903280258179,0.0,355.1631164550781,360.0,60443.140625,0.0,5197.5771484375,1.0,279.00408935546875,282.9366455078125,294.9215087890625,298.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,35189.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769992232322692,1.0,0.0,0.0,3.701232433319092,3.70125675201416,9.14083784664399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8911.2197265625,0.0,1584.7645263671875,1895.4371337890625,0.0,4102.5849609375,0.9145856499671936,1.0,0.0,3.0,1.0,0.0
18114480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7480608224868774,0.4307542443275451,0.3962106108665466,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.865278959274292,0.6796135306358337,0.6504088640213013,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8709860444068909,0.6948429942131042,0.4899208545684814,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7444248795509338,0.424254447221756,0.4108643531799316,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6245893239974976,0.2452663481235504,1.1499748229980469,284.8795471191406,284.95001220703125,300.4663391113281,291.87469482421875,298.0691223144531,297.25537109375,284.88134765625,1.0,0.7640242576599121,0.3402793109416961,0.3402793109416961,1.0,1.0,-3.72017502784729,0.9418767094612122,2.7782983779907227,0.1046857014298439,0.847524106502533,0.847524106502533,0.0,356.97039794921875,363.0,60094.921875,0.0,5206.88427734375,1.0,278.9241027832031,282.9029846191406,294.9111022949219,298.88970947265625,293.1499938964844,293.1499938964844,279.1499938964844,40045.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811047315597534,1.0,0.0,0.0,3.605088472366333,3.605112791061402,8.672117814967351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8178.8330078125,0.0,1513.6695556640625,1895.4371337890625,0.0,4138.31884765625,0.8951656222343445,1.0,0.0,3.0,1.0,0.0
18114540,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7468928098678589,0.4302389621734619,0.3955926299095154,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8639159798622131,0.6788197755813599,0.6495062112808228,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.870757520198822,0.6969048380851746,0.491182416677475,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7435235381126404,0.4241169393062591,0.4106616973876953,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6238390803337097,0.2451566606760025,1.1494377851486206,284.9829406738281,284.95001220703125,300.45623779296875,291.86669921875,298.0659484863281,297.2553100585937,284.99127197265625,1.0,0.7646693587303162,0.3400784134864807,0.3400784134864807,1.0,1.0,-3.718967914581299,0.9408540725708008,2.778113842010498,0.1038657948374748,0.9069935083389282,0.9069935083389282,0.0,358.7004089355469,363.0,59340.6015625,0.0,5214.279296875,1.0,279.106689453125,283.03033447265625,294.8312683105469,298.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,36337.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739325642585754,1.0,0.0,0.0,3.589775562286377,3.589799165725708,8.598602789788856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8306.4404296875,0.0,1469.674072265625,1895.4371337890625,0.0,4075.762451171875,0.894146740436554,1.0,0.0,3.0,1.0,0.0
18114600,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7463011741638184,0.4301821291446686,0.3954284191131592,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8631380200386047,0.6785322427749634,0.6490955352783203,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8711488842964172,0.699491024017334,0.4928646385669708,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7430979609489441,0.4243244230747223,0.4107694029808044,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6234841346740723,0.2452799975872039,1.1497563123703003,285.0209655761719,284.95001220703125,300.4461975097656,291.8587341308594,298.0663146972656,297.2598571777344,285.0194702148437,1.0,0.7654529213905334,0.3398775458335876,0.3398775458335876,1.0,1.0,-3.7208056449890137,0.9407472014427184,2.780058622360229,0.1032470986247062,0.9541526436805724,0.9541526436805724,0.0,359.9040832519531,366.0,59443.953125,0.0,5227.44970703125,1.0,279.19049072265625,283.0700378417969,294.8245544433594,298.62109375,293.1499938964844,293.1499938964844,278.8500061035156,32749.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699991941452026,1.0,0.0,0.0,3.665773630142212,3.665797233581543,8.966533755483397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9010.365234375,0.0,1526.359619140625,1895.4371337890625,0.0,4041.201416015625,0.9089105129241944,1.0,0.0,3.0,1.0,0.0
18114660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7457093596458435,0.4297244250774383,0.395281583070755,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8623701930046082,0.6778543591499329,0.6487364768981934,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8715204000473022,0.7015746831893921,0.4945434331893921,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7426931262016296,0.4243008196353912,0.4109330475330353,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6231688857078552,0.2452870309352874,1.1503663063049316,284.9149780273437,284.95001220703125,300.43621826171875,291.850830078125,298.06378173828125,297.26055908203125,284.90533447265625,1.0,0.766301155090332,0.3396729826927185,0.3396729826927185,1.0,1.0,-3.723152875900269,0.9407752752304076,2.782377481460572,0.1027961075305938,0.8945156335830688,0.8945156335830688,0.0,361.1739807128906,366.0,60362.9296875,0.0,5242.56640625,1.0,279.0043640136719,282.9379272460937,294.8898010253906,298.9213562011719,293.1499938964844,293.1499938964844,278.8500061035156,35056.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775838851928712,1.0,0.0,0.0,3.695282459259033,3.6953067779541016,9.111472536460496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.1474609375,0.0,1576.9874267578125,1895.4371337890625,0.0,4107.68603515625,0.9131343960762024,1.0,0.0,3.0,1.0,0.0
18114720,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7445284724235535,0.4287546277046203,0.394657552242279,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8610014915466309,0.676600992679596,0.6478488445281982,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8712420463562012,0.7030643224716187,0.495774358510971,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.741798996925354,0.4238900542259216,0.4107665717601776,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6224433779716492,0.245037093758583,1.1500804424285889,284.8782653808594,284.95001220703125,300.4263000488281,291.8429870605469,298.0572814941406,297.25604248046875,284.8800048828125,1.0,0.7670004367828369,0.3394684195518493,0.3394684195518493,1.0,1.0,-3.722278833389282,0.9398337602615356,2.782445192337036,0.1021457910537719,0.8469910025596619,0.8469910025596619,0.0,363.0032958984375,369.0,60015.3046875,0.0,5251.5712890625,1.0,278.9242248535156,282.90338134765625,294.8798828125,298.85321044921875,293.1499938964844,293.1499938964844,279.1499938964844,39987.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817591905593872,1.0,0.0,0.0,3.600275039672852,3.600299119949341,8.64897515384655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8164.54931640625,0.0,1507.977294921875,1895.4371337890625,0.0,4143.99609375,0.8939982056617737,1.0,0.0,3.0,1.0,0.0
18114780,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.743375301361084,0.4282270967960357,0.3940264880657196,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8596475720405579,0.6757684350013733,0.6469078063964844,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8710036873817444,0.7051093578338623,0.4970185756683349,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7409032583236694,0.4237330853939056,0.410544604063034,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6216896176338196,0.2449188828468322,1.1495062112808228,284.9819030761719,284.95001220703125,300.4164733886719,291.835205078125,298.0540466308594,297.2558288574219,284.9900817871094,1.0,0.7676319479942322,0.3392638564109802,0.3392638564109802,1.0,1.0,-3.720921039581299,0.9387538433074952,2.782167196273804,0.101302869617939,0.9062087535858154,0.9062087535858154,0.0,364.7481994628906,369.0,59279.87890625,0.0,5258.59814453125,1.0,279.10546875,283.0309143066406,294.8000793457031,298.54022216796875,293.1499938964844,293.1499938964844,279.1499938964844,36285.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746133685112,1.0,0.0,0.0,3.584290027618408,3.58431339263916,8.572343404011917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8290.701171875,0.0,1463.3812255859375,1895.4371337890625,0.0,4081.726318359375,0.893047034740448,1.0,0.0,3.0,1.0,0.0
