time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7427864074707031,0.4281457364559173,0.3938490450382232,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8588657975196838,0.6754291653633118,0.6464583873748779,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8713802099227905,0.707669198513031,0.4986892938613891,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7404738068580627,0.4239132404327392,0.4106330871582031,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6213281154632568,0.2450287044048309,1.1497849225997925,285.01568603515625,284.95001220703125,300.4067077636719,291.82745361328125,298.0543518066406,297.2601928710937,285.01470947265625,1.0,0.7683999538421631,0.3390592932701111,0.3390592932701111,1.0,1.0,-3.722611427307129,0.9385888576507568,2.784022569656372,0.100662812590599,0.9492209553718568,0.9492209553718568,0.0,365.96337890625,372.0,59365.84375,0.0,5271.42626953125,1.0,279.19049072265625,283.0667419433594,294.79376220703125,298.5862731933594,293.1499938964844,293.1499938964844,278.8500061035156,32950.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970735251903534,1.0,0.0,0.0,3.661729574203491,3.6617531776428223,8.946761340666853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8988.654296875,0.0,1523.3653564453125,1895.4371337890625,0.0,4047.6826171875,0.9076884388923644,1.0,0.0,3.0,1.0,0.0
18114900,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7421985268592834,0.4276872277259826,0.3936887085437774,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.858095645904541,0.6747243404388428,0.6460599303245544,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8717378377914429,0.7097470164299011,0.5003551244735718,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7400654554367065,0.4238763153553009,0.4107761681079864,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6210063695907593,0.245030015707016,1.15034818649292,284.91424560546875,284.95001220703125,300.39703369140625,291.8197937011719,298.0518798828125,297.2608642578125,284.90460205078125,1.0,0.7692301273345947,0.3388547003269195,0.3388547003269195,1.0,1.0,-3.724797964096069,0.9385662078857422,2.786231756210327,0.1001948416233062,0.8920223116874695,0.8920223116874695,0.0,367.2411804199219,372.0,60275.41796875,0.0,5286.14306640625,1.0,279.0047607421875,282.9391784667969,294.8586730957031,298.8844299316406,293.1499938964844,293.1499938964844,278.8500061035156,35127.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782790541648864,1.0,0.0,0.0,3.689164400100708,3.689188480377197,9.081326766136044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8876.7900390625,0.0,1570.5811767578125,1895.4371337890625,0.0,4113.74609375,0.911799967288971,1.0,0.0,3.0,1.0,0.0
18114960,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7410681843757629,0.4267466366291046,0.3930793404579162,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8567742109298706,0.6734786629676819,0.645164966583252,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8714891076087952,0.7112579345703125,0.5015924572944641,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7392060160636902,0.4234740436077118,0.4106078147888183,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6202998161315918,0.2447888255119323,1.1500670909881592,284.882080078125,284.95001220703125,300.387451171875,291.81219482421875,298.045654296875,297.256591796875,284.8838195800781,1.0,0.7699199318885803,0.3386570513248443,0.3386570513248443,1.0,1.0,-3.723943710327149,0.9376521110534668,2.7862915992736816,0.0995635017752647,0.848754346370697,0.848754346370697,0.0,369.04693603515625,375.0,59974.0859375,0.0,5295.05224609375,1.0,278.9238586425781,282.9094543457031,294.848876953125,298.81451416015625,293.1499938964844,293.1499938964844,279.1499938964844,39650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982370674610138,1.0,0.0,0.0,3.592594861984253,3.592618942260742,8.612113902017882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.57763671875,0.0,1497.1217041015625,1895.4371337890625,0.0,4149.29638671875,0.8929784893989563,1.0,0.0,3.0,1.0,0.0
18115020,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7399535775184631,0.4262095689773559,0.3924557864665985,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8554575443267822,0.6726164817810059,0.6442130208015442,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8712674975395203,0.7132843136787415,0.5028356313705444,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7383373379707336,0.4233032763004303,0.4103831052780151,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6195595860481262,0.2446672618389129,1.149505376815796,284.98101806640625,284.95001220703125,300.3779602050781,291.8046569824219,298.04248046875,297.2562866210937,284.9894104003906,1.0,0.7705450057983398,0.3384594023227691,0.3384594023227691,1.0,1.0,-3.722592830657959,0.9365969896316528,2.7859957218170166,0.0987512394785881,0.9047304391860962,0.9047304391860962,0.0,370.7825622558594,375.0,59191.69921875,0.0,5302.02783203125,1.0,279.1053161621094,283.03204345703125,294.76953125,298.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,36309.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752330780029296,1.0,0.0,0.0,3.577278852462769,3.5773022174835205,8.538839892935357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.392578125,0.0,1456.024169921875,1895.4371337890625,0.0,4087.151123046875,0.8914987444877625,1.0,0.0,3.0,1.0,0.0
18115080,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7393720149993896,0.426117330789566,0.3922694623470306,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8546801209449768,0.6722450256347656,0.643734872341156,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8716340661048889,0.7158313393592834,0.5044963359832764,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.737909734249115,0.4234678447246551,0.4104581475257873,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6191964149475098,0.2447720021009445,1.1497668027877808,285.0134582519531,284.95001220703125,300.3685302734375,291.7972106933594,298.0428161621094,297.26055908203125,285.0121154785156,1.0,0.7713021636009216,0.3382617235183716,0.3382617235183716,1.0,1.0,-3.724189043045044,0.9364250898361206,2.787763833999634,0.098127581179142,0.9465071558952332,0.9465071558952332,0.0,372.0046691894531,378.0,59265.84375,0.0,5314.6396484375,1.0,279.19049072265625,283.0657958984375,294.7634582519531,298.55096435546875,293.1499938964844,293.1499938964844,278.8500061035156,32992.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713438153266908,1.0,0.0,0.0,3.6570944786071777,3.657118082046509,8.924125154408102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8970.111328125,0.0,1518.528076171875,1895.4371337890625,0.0,4053.035888671875,0.9063292145729064,1.0,0.0,3.0,1.0,0.0
18115140,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7387913465499878,0.4256531000137329,0.3921000361442566,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8539139628410339,0.6715129017829895,0.6433066129684448,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8719813823699951,0.7178944945335388,0.5061510801315308,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7375021576881409,0.4234167635440826,0.4105862379074096,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6188720464706421,0.2447685748338699,1.1503061056137085,284.9139099121094,284.95001220703125,300.3592224121094,291.7898254394531,298.0404052734375,297.2611389160156,284.9042663574219,1.0,0.7721197009086609,0.3380640745162964,0.3380640745162964,1.0,1.0,-3.726268529891968,0.9363914728164672,2.789876937866211,0.0976739674806594,0.8901657462120056,0.8901657462120056,0.0,373.2890625,378.0,60187.12890625,0.0,5329.10498046875,1.0,279.0050964355469,282.9407958984375,294.82861328125,298.8482360839844,293.1499938964844,293.1499938964844,278.8500061035156,35151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978875994682312,1.0,0.0,0.0,3.682631969451904,3.6826562881469727,9.049194886756596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8859.5830078125,0.0,1563.37353515625,1895.4371337890625,0.0,4118.9453125,0.910348117351532,1.0,0.0,3.0,1.0,0.0
18115200,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7376755475997925,0.4246926605701446,0.3914793729782104,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8526068925857544,0.6702260971069336,0.6423801779747009,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.871724009513855,0.719365119934082,0.5073682069778442,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7366490960121155,0.4229894578456878,0.4104001522064209,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6181599497795105,0.2445156276226043,1.1499927043914795,284.8783264160156,284.95001220703125,300.3500061035156,291.78253173828125,298.0341186523437,297.2566223144531,284.8801574707031,1.0,0.7727952599525452,0.3378663957118988,0.3378663957118988,1.0,1.0,-3.725278377532959,0.9354380965232848,2.7898404598236084,0.0970386788249015,0.8432437777519226,0.8432437777519226,0.0,375.1059265136719,381.0,59822.0703125,0.0,5337.6669921875,1.0,278.9246826171875,282.90753173828125,294.8191223144531,298.78009033203125,293.1499938964844,293.1499938964844,279.1499938964844,40120.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830169677734376,1.0,0.0,0.0,3.5848820209503174,3.584906101226806,8.575175911573751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.0390625,0.0,1492.1981201171875,1895.4371337890625,0.0,4154.892578125,0.8906260132789612,1.0,0.0,3.0,1.0,0.0
18115260,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7365884780883789,0.4241707324981689,0.3908553123474121,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513184785842896,0.6693596243858337,0.6414081454277039,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.87151038646698,0.7214035987854004,0.5086031556129456,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7357973456382751,0.4228179454803467,0.4101636707782745,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6174211502075195,0.244396761059761,1.149409294128418,284.98199462890625,284.95001220703125,300.34088134765625,291.7752990722656,298.0312194824219,297.2565002441406,284.9901123046875,1.0,0.773407518863678,0.3376867473125458,0.3376867473125458,1.0,1.0,-3.7238519191741934,0.934416651725769,2.789435386657715,0.0962719544768333,0.9026930332183838,0.9026930332183838,0.0,376.8351135253906,381.0,59099.9140625,0.0,5344.361328125,1.0,279.10498046875,283.0347595214844,294.7396850585937,298.4677734375,293.1499938964844,293.1499938964844,279.1499938964844,36297.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758090376853944,1.0,0.0,0.0,3.569410562515259,3.5694339275360107,8.501318689013715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8257.3115234375,0.0,1447.517333984375,1895.4371337890625,0.0,4092.18798828125,0.8897560834884644,1.0,0.0,3.0,1.0,0.0
18115320,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7360331416130066,0.4240842759609222,0.3906769454479217,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8505663275718689,0.6689764857292175,0.6409211754798889,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8718891739845276,0.7239553332328796,0.5102688074111938,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7353870272636414,0.4229787290096283,0.410235732793808,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6170684099197388,0.2445039302110672,1.149679183959961,285.0155944824219,284.95001220703125,300.3318786621094,291.7681579589844,298.03179931640625,297.2608337402344,285.0145874023437,1.0,0.7741571664810181,0.3375070691108703,0.3375070691108703,1.0,1.0,-3.7254598140716553,0.9343063831329346,2.7911534309387207,0.0957082360982894,0.94557124376297,0.94557124376297,0.0,378.04302978515625,384.0,59191.1640625,0.0,5356.939453125,1.0,279.19049072265625,283.0705261230469,294.7337951660156,298.5138854980469,293.1499938964844,293.1499938964844,278.8500061035156,32914.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718538522720336,1.0,0.0,0.0,3.6474802494049072,3.6475038528442383,8.877265713636007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8951.5927734375,0.0,1507.2991943359375,1895.4371337890625,0.0,4057.51953125,0.9045171141624452,1.0,0.0,3.0,1.0,0.0
18115380,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7354735136032104,0.423620730638504,0.3905120491981506,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8498206734657288,0.6682280898094177,0.6404817700386047,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8722407221794128,0.7259970903396606,0.5119209885597229,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7349929213523865,0.4229198694229126,0.410359650850296,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6167526841163635,0.2445017993450164,1.1502294540405271,284.9143981933594,284.95001220703125,300.32293701171875,291.7610778808594,298.02947998046875,297.2613525390625,284.90478515625,1.0,0.7749682664871216,0.3373274207115173,0.3373274207115173,1.0,1.0,-3.727536678314209,0.9343299865722656,2.793206691741944,0.0953131690621376,0.8884544372558594,0.8884544372558594,0.0,379.32037353515625,384.0,60092.2734375,0.0,5371.37890625,1.0,279.005615234375,282.9433898925781,294.799560546875,298.8125,293.1499938964844,293.1499938964844,278.8500061035156,35137.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793656468391418,1.0,0.0,0.0,3.6748647689819336,3.674888849258423,9.0110626160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8841.90625,0.0,1554.51171875,1895.4371337890625,0.0,4123.20703125,0.9085738062858582,1.0,0.0,3.0,1.0,0.0
18115440,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7343791723251343,0.4226605594158172,0.3898900747299194,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.848537802696228,0.6669232249259949,0.6395373344421387,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8719741106033325,0.7274103760719299,0.5131078958511353,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7341529726982117,0.4224820137023926,0.4101637303829193,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6160413026809692,0.2442498952150344,1.1499180793762207,284.8815002441406,284.95001220703125,300.3141174316406,291.75408935546875,298.0231628417969,297.2566223144531,284.8837585449219,1.0,0.775634765625,0.3371477723121643,0.3371477723121643,1.0,1.0,-3.72647762298584,0.9334157705307008,2.7930619716644287,0.0947315096855163,0.8438035845756531,0.8438035845756531,0.0,381.14105224609375,372.0,59760.0703125,0.0,5379.74658203125,1.0,278.9248962402344,282.9134826660156,294.7904663085937,298.74365234375,293.1499938964844,293.1499938964844,279.1499938964844,39952.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834907650947572,1.0,0.0,0.0,3.5754618644714355,3.575485944747925,8.530168997822329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8119.38330078125,0.0,1480.7791748046875,1895.4371337890625,0.0,4158.9921875,0.8890296816825867,1.0,0.0,3.0,1.0,0.0
18115500,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7343832850456238,0.4221291542053222,0.389155238866806,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.848584771156311,0.6660249829292297,0.6384304761886597,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8731671571731567,0.7293707132339478,0.5142132639884949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7343841195106506,0.4222922623157501,0.4098007678985595,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6162302494049072,0.2441294491291046,1.1487932205200195,284.9808959960937,284.95001220703125,300.3053894042969,291.7471618652344,298.02008056640625,297.2561340332031,284.98907470703125,1.0,0.7745261788368225,0.3369680941104889,0.3369680941104889,1.0,1.0,-3.723800182342529,0.9320236444473268,2.791776657104492,0.0939213559031486,0.9005516171455383,0.9005516171455383,0.0,379.9042663574219,372.0,58995.62109375,0.0,5363.7470703125,1.0,279.1048278808594,283.03582763671875,294.7115173339844,298.43341064453125,293.1499938964844,293.1499938964844,279.1499938964844,36324.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762930274009703,1.0,0.0,0.0,3.561716794967652,3.561739921569824,8.4647092535306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8239.24609375,0.0,1439.51904296875,1895.4371337890625,0.0,4096.41796875,0.8879992961883545,1.0,0.0,3.0,1.0,0.0
18115560,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7354291081428528,0.4220131039619446,0.3887955248355865,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8497933745384216,0.6655791997909546,0.6377273201942444,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8756461143493652,0.7318119406700134,0.5156862139701843,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7355717420578003,0.422419011592865,0.409677118062973,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6172544956207275,0.2442307919263839,1.148237228393555,285.00653076171875,284.95001220703125,300.2967224121094,291.74029541015625,298.0202941894531,297.25994873046875,285.0048828125,1.0,0.7730090022087097,0.3368017673492431,0.3368017673492431,1.0,1.0,-3.7234702110290527,0.9313754439353944,2.7920947074890137,0.0932672396302223,0.9358781576156616,0.9358781576156616,0.0,376.70068359375,360.0,59020.2421875,0.0,5342.3779296875,1.0,279.19097900390625,283.0626525878906,294.7059936523437,298.4820251464844,293.1499938964844,293.1499938964844,278.8500061035156,33392.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724026322364808,1.0,0.0,0.0,3.6451292037963854,3.6451528072357178,8.86582540715608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.302734375,0.0,1508.2763671875,1895.4371337890625,0.0,4062.34033203125,0.9026344418525696,1.0,0.0,3.0,1.0,0.0
18115620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7368357181549072,0.4215806722640991,0.3884329497814178,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8514491319656372,0.6648233532905579,0.6370455622673035,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8785917162895203,0.7338149547576904,0.5171313881874084,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7371371984481812,0.4223645329475403,0.4095785915851593,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6186146140098572,0.24425108730793,1.1478383541107178,284.9133605957031,284.95001220703125,300.28814697265625,291.7335205078125,298.0180969238281,297.26055908203125,284.9035949707031,1.0,0.7711371183395386,0.3366354405879974,0.3366354405879974,1.0,1.0,-3.723358392715454,0.930790364742279,2.7925682067871094,0.092748649418354,0.8828893303871155,0.8828893303871155,0.0,372.660400390625,360.0,59924.078125,0.0,5316.33740234375,1.0,279.0062866210937,282.9456481933594,294.77105712890625,298.7744445800781,293.1499938964844,293.1499938964844,278.8500061035156,35354.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797748327255248,1.0,0.0,0.0,3.663241147994995,3.663265228271485,8.954149279816193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8816.32421875,0.0,1543.1043701171875,1895.4371337890625,0.0,4126.765625,0.9061129689216614,1.0,0.0,3.0,1.0,0.0
18115680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7380082607269287,0.4206791818141937,0.3876356482505798,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8529250621795654,0.6635404825210571,0.6358814835548401,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.881324291229248,0.7352344393730164,0.5181399583816528,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7385532259941101,0.42195525765419,0.409169465303421,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6198302507400513,0.2440439462661743,1.1465853452682495,284.8777160644531,284.95001220703125,300.2796325683594,291.7267761230469,298.01220703125,297.2562561035156,284.8796691894531,1.0,0.768840491771698,0.3364691138267517,0.3364691138267517,1.0,1.0,-3.72022008895874,0.9293016791343688,2.7909183502197266,0.0920544788241386,0.8357172012329102,0.8357172012329102,0.0,368.49066162109375,348.0,59487.890625,0.0,5280.3486328125,1.0,278.92535400390625,282.9130859375,294.7619934082031,298.704833984375,293.1499938964844,293.1499938964844,279.1499938964844,40510.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837709069252014,1.0,0.0,0.0,3.559643268585205,3.5596673488616943,8.454857152173645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8086.32763671875,0.0,1467.858642578125,1895.4371337890625,0.0,4161.41455078125,0.8849848508834839,1.0,0.0,3.0,1.0,0.0
18115740,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7394196391105652,0.4202307462692261,0.3868342936038971,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8546744585037231,0.6626923680305481,0.6346712708473206,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8843933343887329,0.737251877784729,0.5191656947135925,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7401847839355469,0.4218182861804962,0.4087084531784057,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6211963295936584,0.2439895570278167,1.1450644731521606,284.98199462890625,284.95001220703125,300.2712097167969,291.7200927734375,298.009765625,297.25653076171875,284.9898376464844,1.0,0.7662796974182129,0.3363027572631836,0.3363027572631836,1.0,1.0,-3.716643810272217,0.927689492702484,2.788954257965088,0.0911725983023643,0.8959327340126038,0.8959327340126038,0.0,363.7815246582031,348.0,58780.0859375,0.0,5239.697265625,1.0,279.10406494140625,283.0409545898437,294.6825561523437,298.3909912109375,293.1499938964844,293.1499938964844,279.1499938964844,36374.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976341187953949,1.0,0.0,0.0,3.543852090835572,3.543875217437744,8.380008580388676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.072265625,0.0,1420.9693603515625,1895.4371337890625,0.0,4096.8388671875,0.8841459155082703,1.0,0.0,3.0,1.0,0.0
18115800,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7415503263473511,0.4202097058296203,0.3864682614803314,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8571889400482178,0.6623166799545288,0.6339337825775146,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8883243799209595,0.7397794127464294,0.5206226110458374,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7424519658088684,0.4220123887062073,0.4085504114627838,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6230855584144592,0.2441680282354354,1.1443954706192017,285.0140686035156,284.95001220703125,300.26287841796875,291.7134704589844,298.0107421875,297.2612609863281,285.01318359375,1.0,0.7637124061584473,0.3361364305019378,0.3361364305019378,1.0,1.0,-3.716066837310791,0.926971971988678,2.789094924926758,0.090489387512207,0.937454640865326,0.937454640865326,0.0,358.2442321777344,336.0,58861.65234375,0.0,5202.8271484375,1.0,279.1904602050781,283.0761413574219,294.6769714355469,298.4351806640625,293.1499938964844,293.1499938964844,278.8500061035156,32944.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972154438495636,1.0,0.0,0.0,3.621428966522217,3.6214520931243896,8.750909614718694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8894.943359375,0.0,1478.9287109375,1895.4371337890625,0.0,4060.16064453125,0.898784875869751,1.0,0.0,3.0,1.0,0.0
18115860,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7438315153121948,0.4198260009288788,0.3861105740070343,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8598976135253906,0.6615887880325317,0.6332361698150635,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8924360871315002,0.7418057322502136,0.5220597982406616,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7448949813842773,0.4219961166381836,0.4084391593933105,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6251223087310791,0.2442479729652404,1.1440049409866333,284.9129638671875,284.95001220703125,300.25457763671875,291.7069091796875,298.0090026855469,297.26226806640625,284.90338134765625,1.0,0.7611029744148254,0.336000919342041,0.336000919342041,1.0,1.0,-3.7159273624420166,0.9264745712280272,2.7894527912139893,0.0900651440024375,0.8797771334648132,0.8797771334648132,0.0,352.55963134765625,336.0,59702.7421875,0.0,5166.31884765625,1.0,279.0072631835937,282.9498596191406,294.74346923828125,298.73193359375,293.1499938964844,293.1499938964844,278.8500061035156,35283.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794803857803344,1.0,0.0,0.0,3.646605730056762,3.646629571914673,8.873009278431709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8784.6005859375,0.0,1524.04052734375,1895.4371337890625,0.0,4124.205078125,0.902255117893219,1.0,0.0,3.0,1.0,0.0
18115920,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7456749677658081,0.4189697206020355,0.3853083848953247,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8621837496757507,0.6603316068649292,0.6320475935935974,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8960617184638977,0.7432430982589722,0.5230442881584167,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7469931840896606,0.421618789434433,0.4080149829387665,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6268584132194519,0.2440926730632782,1.1427793502807615,284.8807983398437,284.95001220703125,300.246337890625,291.70037841796875,298.00347900390625,297.2582702636719,284.88311767578125,1.0,0.7582787871360779,0.3358654379844665,0.3358654379844665,1.0,1.0,-3.712739229202272,0.9250747561454772,2.7876646518707275,0.0894671529531478,0.8352193236351013,0.8352193236351013,0.0,347.2541809082031,324.0,59301.90625,0.0,5123.17138671875,1.0,278.92584228515625,282.9212341308594,294.7351379394531,298.66229248046875,293.1499938964844,293.1499938964844,279.1499938964844,40297.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834659695625304,1.0,0.0,0.0,3.541388511657715,3.541412353515625,8.368362500732474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8062.88720703125,0.0,1446.85693359375,1895.4371337890625,0.0,4158.77734375,0.8814252018928528,1.0,0.0,3.0,1.0,0.0
18115980,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7476689219474792,0.4185530841350555,0.3845150172710418,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8646312952041626,0.6594974994659424,0.6308282613754272,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8998934626579285,0.7452729940414429,0.5240603685379028,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.749218761920929,0.4215044975280761,0.4075506329536438,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6286659836769104,0.2440814226865768,1.1413285732269287,284.9807434082031,284.95001220703125,300.2381591796875,291.69390869140625,298.0013427734375,297.2587585449219,284.98876953125,1.0,0.7553430199623108,0.3357299268245697,0.3357299268245697,1.0,1.0,-3.7092301845550537,0.9235860705375672,2.785644054412842,0.088693581521511,0.892621636390686,0.892621636390686,0.0,341.744384765625,324.0,58574.59375,0.0,5077.8701171875,1.0,279.1036376953125,283.0438537597656,294.6563720703125,298.35174560546875,293.1499938964844,293.1499938964844,279.1499938964844,36364.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760634303092957,1.0,0.0,0.0,3.5279979705810547,3.5280208587646484,8.305196956825966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8181.45751953125,0.0,1404.262939453125,1895.4371337890625,0.0,4094.411865234375,0.8805610537528992,1.0,0.0,3.0,1.0,0.0
18116040,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7503536939620972,0.4185530841350555,0.3841503858566284,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8678023815155029,0.659125030040741,0.6300754547119141,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9045411348342896,0.7478079199790955,0.5255071520805359,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7520532608032227,0.4217120409011841,0.4073868095874786,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6309593319892883,0.2442937493324279,1.1407253742218018,285.01123046875,284.95001220703125,300.23004150390625,291.6874694824219,298.0025329589844,297.2635498046875,285.009765625,1.0,0.7525034546852112,0.3355944156646728,0.3355944156646728,1.0,1.0,-3.708696603775024,0.9229840040206908,2.785712718963623,0.0881170257925987,0.9326457977294922,0.9326457977294922,0.0,335.6540222167969,312.0,58637.640625,0.0,5037.72021484375,1.0,279.1904296875,283.0764465332031,294.6510314941406,298.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,32969.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718823432922364,1.0,0.0,0.0,3.6085946559906006,3.608617782592773,8.688994057592936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8863.4765625,0.0,1465.171630859375,1895.4371337890625,0.0,4057.77001953125,0.8954842686653137,1.0,0.0,3.0,1.0,0.0
18116100,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7531539797782898,0.4181939959526062,0.3837958574295044,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8711174726486206,0.6584049463272095,0.6293646097183228,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.909512221813202,0.7498396635055542,0.5269349217414856,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7550296783447266,0.421708881855011,0.4072707891464233,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6333796977996826,0.2444041818380355,1.1404004096984863,284.9128112792969,284.95001220703125,300.22198486328125,291.6810913085937,298.0009155273437,297.2646179199219,284.9031982421875,1.0,0.7496941089630127,0.335458904504776,0.335458904504776,1.0,1.0,-3.708606481552124,0.9225084781646729,2.786098003387451,0.0877031832933425,0.8762322068214417,0.8762322068214417,0.0,329.58319091796875,312.0,59498.92578125,0.0,4998.9892578125,1.0,279.0081481933594,282.9538269042969,294.7177429199219,298.6927490234375,293.1499938964844,293.1499938964844,278.8500061035156,35296.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792198538780212,1.0,0.0,0.0,3.631417751312256,3.631441593170166,8.799251531854679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8755.806640625,0.0,1507.3577880859375,1895.4371337890625,0.0,4121.9384765625,0.8988731503486633,1.0,0.0,3.0,1.0,0.0
18116160,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7554716467857361,0.4173827469348907,0.3830195367336273,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.873950719833374,0.6571800708770752,0.6281890869140625,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9140744209289552,0.7513012290000916,0.5279263257980347,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7576147317886353,0.4213587045669555,0.4068573713302612,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6354812979698181,0.2442864626646042,1.1392802000045776,284.8822937011719,284.95001220703125,300.2139587402344,291.6747436523437,297.99566650390625,297.2608947753906,284.8855895996094,1.0,0.7467267513275146,0.3353314697742462,0.3353314697742462,1.0,1.0,-3.705613136291504,0.9211929440498352,2.784420251846313,0.0871434360742569,0.8335579037666321,0.8335579037666321,0.0,323.98834228515625,300.0,59136.453125,0.0,4954.80078125,1.0,278.9256591796875,282.9279479980469,294.71002197265625,298.6229248046875,293.1499938964844,293.1499938964844,279.1499938964844,40182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832207560539246,1.0,0.0,0.0,3.5235402584075928,3.5235636234283447,8.284222303700517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8038.2060546875,0.0,1427.181640625,1895.4371337890625,0.0,4156.65625,0.8780443072319031,1.0,0.0,3.0,1.0,0.0
18116220,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7579226493835449,0.4169861078262329,0.3822453022003174,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8769207000732422,0.6563550233840942,0.6269791126251221,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9189382195472716,0.7533316612243652,0.5289419293403625,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7603126764297485,0.421256422996521,0.4064023792743683,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.6376518607139587,0.2443024516105651,1.1379350423812866,284.9796447753906,284.95001220703125,300.2059936523437,291.6684265136719,297.99365234375,297.2613830566406,284.98785400390625,1.0,0.7436841726303101,0.3352040648460388,0.3352040648460388,1.0,1.0,-3.7022764682769775,0.9197834134101868,2.7824931144714355,0.0864152684807777,0.8893232345581055,0.8893232345581055,0.0,318.2859191894531,300.0,58382.63671875,0.0,4909.02099609375,1.0,279.1031494140625,283.0466003417969,294.6311950683594,298.3143920898437,293.1499938964844,293.1499938964844,279.1499938964844,36371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758341312408448,1.0,0.0,0.0,3.5130369663238525,3.5130598545074463,8.234907795667823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.41748046875,0.0,1388.73583984375,1895.4371337890625,0.0,4092.407470703125,0.8771762847900391,1.0,0.0,3.0,1.0,0.0
18116280,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7611101865768433,0.4169978499412536,0.3818877041339874,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8806542158126831,0.6559825539588928,0.6262229084968567,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9248128533363342,0.7558640837669373,0.530382513999939,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7636647820472717,0.421469122171402,0.4062399864196777,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6403515338897705,0.2445355802774429,1.1374106407165527,285.0103454589844,284.95001220703125,300.19805908203125,291.6621398925781,297.994873046875,297.2661437988281,285.00897216796875,1.0,0.7407593131065369,0.335076630115509,0.335076630115509,1.0,1.0,-3.701836347579956,0.9192362427711488,2.782600164413452,0.0858763754367828,0.929115116596222,0.929115116596222,0.0,312.0702819824219,288.0,58455.359375,0.0,4868.447265625,1.0,279.1903991699219,283.0793762207031,294.6257629394531,298.35986328125,293.1499938964844,293.1499938964844,278.8500061035156,32955.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716514945030212,1.0,0.0,0.0,3.5946056842803955,3.5946285724639893,8.621757956461806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8834.3837890625,0.0,1449.9754638671875,1895.4371337890625,0.0,4055.7412109375,0.8923176527023315,1.0,0.0,3.0,1.0,0.0
18116340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7644274234771729,0.4166567027568817,0.3815426230430603,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8845384120941162,0.6552691459655762,0.6255109906196594,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.930856227874756,0.7578938007354736,0.5318058133125305,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7671719193458557,0.4214734733104706,0.4061259627342224,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6432061791419983,0.2446667104959488,1.137160062789917,284.9125366210937,284.95001220703125,300.1901550292969,291.6558532714844,297.99334716796875,297.2671813964844,284.9029541015625,1.0,0.7378817796707153,0.3349491953849792,0.3349491953849792,1.0,1.0,-3.701842784881592,0.9188165664672852,2.783026218414306,0.0854984298348426,0.8729020357131958,0.8729020357131958,0.0,305.90985107421875,288.0,59307.3984375,0.0,4829.50439453125,1.0,279.0090026855469,282.9574584960937,294.6926574707031,298.6551513671875,293.1499938964844,293.1499938964844,278.8500061035156,35308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790027141571044,1.0,0.0,0.0,3.617228984832764,3.617252588272095,8.730623903829837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8728.544921875,0.0,1491.883544921875,1895.4371337890625,0.0,4120.04833984375,0.8956785202026367,1.0,0.0,3.0,1.0,0.0
18116400,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7672030925750732,0.4158517718315124,0.3807726204395294,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8878762722015381,0.6540444493293762,0.6243329644203186,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.936188817024231,0.7593305110931396,0.5327824950218201,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7702316641807556,0.4211218059062958,0.4057117402553558,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6457121968269348,0.2445629090070724,1.136103868484497,284.8795471191406,284.95001220703125,300.1822814941406,291.6496276855469,297.987548828125,297.2627258300781,284.8822631835937,1.0,0.7348558902740479,0.3348217606544494,0.3348217606544494,1.0,1.0,-3.698912382125856,0.9175225496292114,2.7813899517059326,0.0849503427743911,0.8275700211524963,0.8275700211524963,0.0,300.2626037597656,276.0,58868.33984375,0.0,4785.37939453125,1.0,278.9267883300781,282.9281921386719,294.6849975585937,298.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,40558.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830700159072876,1.0,0.0,0.0,3.50895619392395,3.508979558944702,8.215786806431424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8009.09765625,0.0,1414.62890625,1895.4371337890625,0.0,4155.3515625,0.8740894794464111,1.0,0.0,3.0,1.0,0.0
18116460,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7701520919799805,0.4154861867427826,0.3800151348114013,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8913915753364563,0.6532567739486694,0.6231414675712585,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9417118430137634,0.7613784670829773,0.5337962508201599,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7734390497207642,0.4210357069969177,0.4052623510360718,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.648326575756073,0.2446027100086212,1.1348332166671753,284.9808349609375,284.95001220703125,300.1744384765625,291.6434020996094,297.9855041503906,297.2630615234375,284.9887084960937,1.0,0.7317643761634827,0.3347130417823791,0.3347130417823791,1.0,1.0,-3.695712089538574,0.9162124991416932,2.7794995307922363,0.084289476275444,0.8862642645835876,0.8862642645835876,0.0,294.5102233886719,276.0,58196.32421875,0.0,4739.9033203125,1.0,279.1025390625,283.0513000488281,294.6059875488281,298.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,36320.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756521582603456,1.0,0.0,0.0,3.4976701736450195,3.497692584991455,8.163022471308068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8129.712890625,0.0,1372.5062255859375,1895.4371337890625,0.0,4090.816650390625,0.8737921714782715,1.0,0.0,3.0,1.0,0.0
18116520,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7739396691322327,0.4155178070068359,0.3796788156032562,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8957670331001282,0.6529020667076111,0.6224101781845093,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9481633305549622,0.763917863368988,0.5352445244789124,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7773972153663635,0.4212591648101806,0.4051111936569214,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.651570737361908,0.2448570430278778,1.13440203666687,285.01092529296875,284.95001220703125,300.1666259765625,291.63720703125,297.9871826171875,297.26824951171875,285.0093994140625,1.0,0.7288011908531189,0.3346043229103088,0.3346043229103088,1.0,1.0,-3.695462703704834,0.9157840013504028,2.7796788215637207,0.0838317647576332,0.925901174545288,0.925901174545288,0.0,288.2509765625,264.0,58270.421875,0.0,4699.6875,1.0,279.1903991699219,283.08355712890625,294.6005554199219,298.32244873046875,293.1499938964844,293.1499938964844,278.8500061035156,32898.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714332818984984,1.0,0.0,0.0,3.579784631729126,3.57980751991272,8.550807137908123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8805.7685546875,0.0,1433.6820068359375,1895.4371337890625,0.0,4053.822265625,0.8890015482902527,1.0,0.0,3.0,1.0,0.0
18116580,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7778692841529846,0.4151934683322906,0.3793484270572662,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9002959728240967,0.652199387550354,0.6217085123062134,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.954591989517212,0.7659425735473633,0.5366672873497009,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7815228700637817,0.4212712049484253,0.4050042927265167,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6550015807151794,0.2450069189071655,1.134234070777893,284.9132080078125,284.95001220703125,300.1588134765625,291.63104248046875,297.9855041503906,297.26904296875,284.90362548828125,1.0,0.7258888483047485,0.3344956338405609,0.3344956338405609,1.0,1.0,-3.6956067085266113,0.9154669642448424,2.780139684677124,0.0835303887724876,0.8698626756668091,0.8698626756668091,0.0,282.06622314453125,264.0,59119.42578125,0.0,4661.04736328125,1.0,279.0099182128906,282.96197509765625,294.66778564453125,298.6178283691406,293.1499938964844,293.1499938964844,278.8500061035156,35295.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787907600402832,1.0,0.0,0.0,3.602578639984131,3.602602243423462,8.660047114972258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8701.9052734375,0.0,1475.8453369140625,1895.4371337890625,0.0,4118.203125,0.892378032207489,1.0,0.0,3.0,1.0,0.0
18116640,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.781204342842102,0.4144080281257629,0.3785944581031799,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9042407274246216,0.6510002613067627,0.6205476522445679,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9601449966430664,0.7673707008361816,0.5376383066177368,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7851494550704956,0.420928418636322,0.4045973122119903,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6580484509468079,0.2449220269918441,1.1332589387893677,284.8801574707031,284.95001220703125,300.1510314941406,291.6248779296875,297.9794616699219,297.2640991210937,284.8824768066406,1.0,0.7228304147720337,0.3343869149684906,0.3343869149684906,1.0,1.0,-3.692815542221069,0.9142768383026124,2.778538703918457,0.0830581709742546,0.8247093558311462,0.8247093558311462,0.0,276.4043273925781,252.0,58658.921875,0.0,4617.42626953125,1.0,278.9273376464844,282.9320983886719,294.6604309082031,298.55096435546875,293.1499938964844,293.1499938964844,279.1499938964844,40602.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828923940658568,1.0,0.0,0.0,3.494318008422852,3.4943413734436035,8.147383709911082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.63720703125,0.0,1399.7325439453125,1895.4371337890625,0.0,4153.814453125,0.8706827163696289,1.0,0.0,3.0,1.0,0.0
